timestamp,energy_consumption,temperature,humidity
2022-01-01 00:00:00,234.74250965932535,16.165561867580813,84.85409857254413
2022-01-01 01:00:00,249.64954678974874,14.895604959215978,73.52074368084672
2022-01-01 02:00:00,246.86567434767215,16.46751063775973,74.05927095030712
2022-01-01 03:00:00,286.28706965137155,18.218193274374396,82.891585874528
2022-01-01 04:00:00,254.08411930782898,14.703826812111675,79.67534854728649
2022-01-01 05:00:00,293.5186693193278,14.703859647659986,77.7211778644135
2022-01-01 06:00:00,284.23597717328136,18.33055919257313,85.07517620415469
2022-01-01 07:00:00,290.9558910754895,16.707003019864164,80.93433369462689
2022-01-01 08:00:00,278.1340640425812,14.233184789688442,80.25932371862955
2022-01-01 09:00:00,272.1131639891878,16.257253648730277,83.89617998795758
2022-01-01 10:00:00,261.10164139107127,14.245298175933423,78.1214918094645
2022-01-01 11:00:00,254.50372168667627,14.240674054417834,87.8396317115451
2022-01-01 12:00:00,227.35676038687802,15.656058104690416,76.0567986680173
2022-01-01 13:00:00,228.06433022102553,11.34557307224275,83.28168211589276
2022-01-01 14:00:00,196.16630300572277,11.722297896532282,87.16620097748155
2022-01-01 15:00:00,193.54830226029614,14.047558503076402,73.11055933782183
2022-01-01 16:00:00,195.11577298542161,13.1464713208895,78.28036090492009
2022-01-01 17:00:00,195.26662071966297,15.800628226748895,85.70807374861012
2022-01-01 18:00:00,187.0209090447232,13.356085410515925,85.78325952283745
2022-01-01 19:00:00,177.68541502010544,12.347526158887764,79.13955878224112
2022-01-01 20:00:00,197.61462753890527,18.103431099401455,76.32368131579803
2022-01-01 21:00:00,190.74430379852856,14.720580960585275,84.77671589583613
2022-01-01 22:00:00,225.94212041208328,15.307189970934195,85.91478229709035
2022-01-01 23:00:00,214.62577337692912,12.322637189131434,74.17372004162036
2022-01-02 00:00:00,213.9220423225176,14.255450667177092,73.96857976996219
2022-01-02 01:00:00,233.11147765019774,15.56606129564719,81.1144314247121
2022-01-02 02:00:00,256.89803620406883,13.042228961382852,83.13495118193855
2022-01-02 03:00:00,268.34923862564045,16.0956121529188,78.49280258864381
2022-01-02 04:00:00,295.0846915413395,14.142938736389848,83.38461711470583
2022-01-02 05:00:00,268.2229517408137,14.760828616640904,76.43746498060719
2022-01-02 06:00:00,278.28942744475125,14.140802891768663,69.41468001942542
2022-01-02 07:00:00,270.58705628219485,19.048772485245333,77.86864265313112
2022-01-02 08:00:00,270.12462511467163,15.317221666751589,80.3043087473596
2022-01-02 09:00:00,282.3921409537721,13.228794258315656,78.60894821531181
2022-01-02 10:00:00,244.38983024760603,16.989305940433834,74.19513169649667
2022-01-02 11:00:00,246.53561184456714,12.902528816285413,70.9099031354
2022-01-02 12:00:00,235.0353564411488,15.761943306236969,77.4177039929546
2022-01-02 13:00:00,217.8726994774387,11.424875868467906,84.47642687304281
2022-01-02 14:00:00,212.41902880469144,12.687844018430596,86.2691352118625
2022-01-02 15:00:00,186.6914408958685,15.737938587965704,85.92671493548637
2022-01-02 16:00:00,204.44510962863816,16.82114927621828,75.90860033905133
2022-01-02 17:00:00,201.06152489507815,15.686952678607398,74.21961639664227
2022-01-02 18:00:00,182.76890308022672,15.112919551450977,82.47132108969357
2022-01-02 19:00:00,208.2548687760417,14.74200872504888,83.16364807278372
2022-01-02 20:00:00,183.49873537526415,12.387172135492602,81.98899604079658
2022-01-02 21:00:00,196.57659422203605,13.90452769943804,69.91783164360527
2022-01-02 22:00:00,219.22647745201206,14.422938574307882,75.65372509037675
2022-01-02 23:00:00,215.1501446459867,17.458460568665288,79.8397040633642
2022-01-03 00:00:00,219.00905422656686,16.20343325136946,82.40942729892166
2022-01-03 01:00:00,227.96180172132563,11.99011636150707,83.80987313878195
2022-01-03 02:00:00,277.8988291256915,16.164364611022126,80.69460393717972
2022-01-03 03:00:00,261.92628521617775,14.746032111399904,81.6272553584607
2022-01-03 04:00:00,272.64437797611976,14.162352671620619,80.39766361757505
2022-01-03 05:00:00,270.55885511525855,16.739549249914273,83.40143319686194
2022-01-03 06:00:00,292.7337900268713,17.57819571722444,81.53766458322407
2022-01-03 07:00:00,273.26067856524185,17.378756910464933,80.30202462600596
2022-01-03 08:00:00,268.89696842452713,13.83776162578726,78.63149233008262
2022-01-03 09:00:00,269.91336724904863,14.897771920530108,80.37979345098194
2022-01-03 10:00:00,247.1677904610539,16.178723535039666,82.3962932199659
2022-01-03 11:00:00,244.28198700430036,17.467286926477257,81.31071327025982
2022-01-03 12:00:00,245.8642605185524,14.557848196541958,81.87746841749579
2022-01-03 13:00:00,224.9201147692527,15.144878718904902,86.68694563252545
2022-01-03 14:00:00,207.34693306824457,13.30352672422048,81.29915593950246
2022-01-03 15:00:00,196.373702864368,13.123783424071195,76.72834372340374
2022-01-03 16:00:00,186.69541408624502,17.14124831702093,84.39137025574037
2022-01-03 17:00:00,202.72227363901038,18.228676729374182,73.14234463742494
2022-01-03 18:00:00,171.9343977358172,15.37217642907187,74.56626942207309
2022-01-03 19:00:00,187.07037333400515,17.523262468016586,81.65257264936987
2022-01-03 20:00:00,190.73531573478078,16.239468722327807,82.55531966470242
2022-01-03 21:00:00,203.96968865599,14.225957163022288,73.74808020824955
2022-01-03 22:00:00,217.56900800581178,16.238987883249365,78.05924892083577
2022-01-03 23:00:00,219.1178697519868,18.592269805164477,76.94291716467123
2022-01-04 00:00:00,233.97061837354929,15.616372189803295,77.51922449172373
2022-01-04 01:00:00,251.03613408034005,18.81731157965121,84.67059498749644
2022-01-04 02:00:00,232.5483905013762,10.448534059843709,83.48513342386798
2022-01-04 03:00:00,252.0884562349954,17.331829276773647,79.85699520686317
2022-01-04 04:00:00,268.3485314254191,15.862118404499542,77.22279647055707
2022-01-04 05:00:00,272.1866166607398,15.090009567091464,73.20435775503101
2022-01-04 06:00:00,272.0590079309182,15.871545821094204,87.05353080004146
2022-01-04 07:00:00,286.5225129298673,11.712886438821414,82.9131756075563
2022-01-04 08:00:00,273.8725728213006,15.248680492348175,76.41926058576601
2022-01-04 09:00:00,266.4746993692592,16.402249411046693,83.55060359425617
2022-01-04 10:00:00,245.64079983465683,18.64381235750623,79.60148800325858
2022-01-04 11:00:00,243.37636310296213,14.651483831475904,78.51705858182
2022-01-04 12:00:00,205.4072700954062,14.071037062236824,82.12866374757972
2022-01-04 13:00:00,215.64527418421304,14.684510180854126,76.24511485656808
2022-01-04 14:00:00,207.8613979923656,17.518828503427347,78.23382350858117
2022-01-04 15:00:00,199.40454745569775,16.345526487342568,80.55991142712944
2022-01-04 16:00:00,171.6085691487415,14.628503860489122,77.45535014170565
2022-01-04 17:00:00,187.29856526682707,16.71455913424991,83.29803215746934
2022-01-04 18:00:00,174.31615857207112,15.88217936671928,89.29793862452301
2022-01-04 19:00:00,175.24600212009653,17.625314249088976,76.18111544309599
2022-01-04 20:00:00,192.50809659652242,14.283918080268494,71.6269796246115
2022-01-04 21:00:00,213.285319742309,15.032699974827663,69.9439052687504
2022-01-04 22:00:00,206.72557118850327,14.903807961758883,79.2002653986568
2022-01-04 23:00:00,208.2596252910013,12.760994371758962,76.6367831555008
2022-01-05 00:00:00,234.40222854706005,16.451888541503617,80.96526600402755
2022-01-05 01:00:00,254.69880865363143,16.381758531734246,80.58895185882267
2022-01-05 02:00:00,260.71787688874355,15.869874900659388,71.90987926562167
2022-01-05 03:00:00,291.7371679496625,15.390473720624172,70.85154435128513
2022-01-05 04:00:00,267.08403666003886,13.028906503273637,81.40562970042264
2022-01-05 05:00:00,282.50871708625584,15.018357341843748,80.60310767229194
2022-01-05 06:00:00,296.41535106340035,15.174218954320926,77.7968735068594
2022-01-05 07:00:00,291.7775040810135,14.255093448931227,71.64024557303063
2022-01-05 08:00:00,256.2539051497545,15.537076564042447,82.28291981251711
2022-01-05 09:00:00,269.54127607717294,16.667749701003544,86.28546122581187
2022-01-05 10:00:00,274.05598026332075,19.632019789795525,81.31587569978677
2022-01-05 11:00:00,272.65836217939653,16.208803613038143,75.68859404586684
2022-01-05 12:00:00,239.26995051988257,16.374748768819995,80.1487243265479
2022-01-05 13:00:00,213.16441081403732,15.71075615584213,73.09539309402373
2022-01-05 14:00:00,196.48375137438012,12.022105556776383,85.21576706788612
2022-01-05 15:00:00,218.8359601856211,15.806620236476032,80.33518517133984
2022-01-05 16:00:00,193.30175356104172,15.980108407256518,71.085178939926
2022-01-05 17:00:00,177.14288303180706,20.786132212345038,78.42259169647375
2022-01-05 18:00:00,180.3786406805273,15.47492605781222,82.24247104986331
2022-01-05 19:00:00,186.51516280799885,16.462742672041692,78.26072539381454
2022-01-05 20:00:00,193.59585404108861,15.790224447963979,78.54648489149129
2022-01-05 21:00:00,184.55080606031916,13.522291912135401,73.8039524634558
2022-01-05 22:00:00,202.75834315717745,18.14529361640451,82.75866843410044
2022-01-05 23:00:00,202.21654439709727,17.363514052748013,76.68361749859646
2022-01-06 00:00:00,239.93752018428958,17.61308086856044,69.11118951320525
2022-01-06 01:00:00,240.04202748332884,14.212242064884869,78.03712954487844
2022-01-06 02:00:00,264.5212687828309,18.836605596346544,84.79916497608218
2022-01-06 03:00:00,279.5792123191047,13.227314848889787,77.95876916523068
2022-01-06 04:00:00,280.6773395911532,17.20473116207489,88.58334132384802
2022-01-06 05:00:00,281.9840275103018,20.411928226094304,82.038256140973
2022-01-06 06:00:00,283.44034909383555,14.049944324212971,81.58720720963224
2022-01-06 07:00:00,280.1528656311828,14.898421515268804,79.25142506864238
2022-01-06 08:00:00,287.74367562814894,16.23031970464963,79.55198535940896
2022-01-06 09:00:00,269.5486453346261,15.024065666241949,78.5762982226329
2022-01-06 10:00:00,249.53545569172724,12.929690112342083,78.38206943781778
2022-01-06 11:00:00,256.2678399486366,16.168142924086403,82.54775220856615
2022-01-06 12:00:00,241.82232641187784,13.906409547022138,75.21426024927759
2022-01-06 13:00:00,204.51902657092444,16.97820183574471,74.51394725460912
2022-01-06 14:00:00,219.70715544384046,14.192168506006741,74.27744114385352
2022-01-06 15:00:00,204.8937283059971,19.130885784509427,90.12168913661618
2022-01-06 16:00:00,191.52722377912,14.464510389801873,82.54513090658331
2022-01-06 17:00:00,193.88816519453258,15.386893942062997,81.41587740663114
2022-01-06 18:00:00,175.54101470859302,17.658051409213687,74.60584304676325
2022-01-06 19:00:00,192.93303636874043,13.569288341606438,83.01012790160456
2022-01-06 20:00:00,184.96711143502995,16.485936843682605,79.31055966596377
2022-01-06 21:00:00,183.50708371625558,18.645302483039202,80.96426110388916
2022-01-06 22:00:00,193.93355690728035,12.816050505351892,75.01031481891263
2022-01-06 23:00:00,225.13783662527112,16.400284691538957,80.6947606853183
2022-01-07 00:00:00,222.22698164623532,16.721846037490373,77.7358067581224
2022-01-07 01:00:00,260.73265218249776,17.765726192548147,76.02691866400387
2022-01-07 02:00:00,268.8145758864724,13.728179027237363,83.52550612819105
2022-01-07 03:00:00,277.1202449530209,13.561167222824974,72.1664354065048
2022-01-07 04:00:00,277.9756945073274,17.245963580227322,82.67885577072556
2022-01-07 05:00:00,284.2561539202089,16.7960497954599,83.2774051169198
2022-01-07 06:00:00,269.0514413538194,16.70306614968528,75.4567560713986
2022-01-07 07:00:00,289.42761449306977,16.894976867987477,75.75333214349247
2022-01-07 08:00:00,278.1425740553579,14.842031005836546,78.7398460428228
2022-01-07 09:00:00,273.74123588434753,16.666587843315533,81.26515550146591
2022-01-07 10:00:00,274.00444065934937,16.78822539559089,79.09069949008368
2022-01-07 11:00:00,238.87484724715563,14.773377612940791,82.02278675011421
2022-01-07 12:00:00,235.3063610504209,19.93362947128304,88.6698727118418
2022-01-07 13:00:00,222.0955472867261,17.149746290817102,77.31639060340623
2022-01-07 14:00:00,193.93910505139834,13.81947345458823,71.27907459563771
2022-01-07 15:00:00,196.72164427032726,17.515187666261188,83.98459236430807
2022-01-07 16:00:00,195.23605066835495,14.252717108538885,88.27154732879245
2022-01-07 17:00:00,181.88326567938063,17.77624965647843,81.81881626441043
2022-01-07 18:00:00,194.67439922251123,18.519271607008335,74.41623107238647
2022-01-07 19:00:00,167.64547476341534,14.560715812290105,79.23551263297881
2022-01-07 20:00:00,199.26956567528157,18.12883270748217,74.26235702809664
2022-01-07 21:00:00,204.6911124159568,17.027642302866525,83.06925191896954
2022-01-07 22:00:00,200.1643712396241,17.846200768982506,73.09852243566263
2022-01-07 23:00:00,211.31909442422878,19.99566641430142,78.35433051501381
2022-01-08 00:00:00,209.5748675454914,15.882011489126908,74.78895991117493
2022-01-08 01:00:00,236.5552915676923,14.86531539241767,80.44477246831927
2022-01-08 02:00:00,266.16232817805746,14.593758861881604,77.97894065695567
2022-01-08 03:00:00,266.3734032398103,14.741167151201772,80.69445955889577
2022-01-08 04:00:00,287.01709168953545,16.218584302304443,79.92240181747628
2022-01-08 05:00:00,273.088332614798,17.055091670765936,74.8773539040239
2022-01-08 06:00:00,290.4176565690489,16.926169319792688,82.94503436028957
2022-01-08 07:00:00,274.00492863824024,18.027154219204697,79.56682078342888
2022-01-08 08:00:00,264.3053170805623,16.398791504888464,74.86800400331495
2022-01-08 09:00:00,271.2285793724463,19.279855875447282,91.01528182367342
2022-01-08 10:00:00,250.9299118769974,15.843474054656737,82.19279987623008
2022-01-08 11:00:00,232.13259767460428,21.813126054311887,79.04434627564792
2022-01-08 12:00:00,233.05491570400747,17.62412241666266,86.88667167615357
2022-01-08 13:00:00,222.15855634021017,14.658472608300084,89.01972708957749
2022-01-08 14:00:00,218.52425805678837,14.231002725010425,79.08390193107503
2022-01-08 15:00:00,207.14587493025823,17.33773255161902,81.54763647481826
2022-01-08 16:00:00,199.32228336413579,15.925862150480947,74.87063495262976
2022-01-08 17:00:00,191.53008361078142,17.800788709316834,79.0746852888044
2022-01-08 18:00:00,185.63035995679314,17.319262970279738,78.8153362738451
2022-01-08 19:00:00,171.74825983196294,16.227129895818905,80.73478421075272
2022-01-08 20:00:00,189.97938736337758,14.67920028499584,81.47445143582951
2022-01-08 21:00:00,202.06708273589666,13.343093271760921,82.60979128678476
2022-01-08 22:00:00,221.6139170994469,15.479757816998607,80.99886232414426
2022-01-08 23:00:00,225.09180658993142,18.085585309779596,73.75693590949864
2022-01-09 00:00:00,243.4099075288764,16.97127569490322,75.06811778456853
2022-01-09 01:00:00,232.75530323086974,14.051610649218834,77.02841521595559
2022-01-09 02:00:00,253.685323873789,16.889450058345176,78.34925035365781
2022-01-09 03:00:00,273.81000510868074,17.313722966100485,85.01432476563453
2022-01-09 04:00:00,284.48221127747064,14.775373334240545,73.94575837900939
2022-01-09 05:00:00,278.6612874870573,16.850538418533866,77.97337807242046
2022-01-09 06:00:00,282.8629434715791,16.65950564353481,84.5255008043442
2022-01-09 07:00:00,285.7745879622112,14.257147610981564,78.2610659407909
2022-01-09 08:00:00,265.2906528501868,17.258662927339376,82.06253156248808
2022-01-09 09:00:00,283.9805361168416,17.66465725937928,79.06274309863444
2022-01-09 10:00:00,249.87654529538912,18.709190692993364,81.04436959989756
2022-01-09 11:00:00,226.66583135315722,18.650692310712618,78.61809059422626
2022-01-09 12:00:00,231.92327902366483,13.787749470728627,83.09578067691572
2022-01-09 13:00:00,232.98790521490844,14.667438126812565,72.03517127624178
2022-01-09 14:00:00,213.03427865526552,17.57315874106013,77.94389327133123
2022-01-09 15:00:00,205.31389143396623,17.570660108467226,81.2433166967455
2022-01-09 16:00:00,190.62785808946816,17.573183579254906,82.42892955330493
2022-01-09 17:00:00,188.47177423492388,24.248551187952252,87.2252164270431
2022-01-09 18:00:00,166.7349399117672,17.684869228029143,77.80532997894608
2022-01-09 19:00:00,164.66431448678026,18.81421948700401,87.15786212257832
2022-01-09 20:00:00,190.826599315994,18.451091733629216,76.4653341799756
2022-01-09 21:00:00,212.61419385000124,17.845870709254406,86.40368537099718
2022-01-09 22:00:00,211.55194859099143,15.912549717362118,83.84778894676582
2022-01-09 23:00:00,224.88350446374255,18.061026647629344,75.19316041511284
2022-01-10 00:00:00,247.7926954591793,15.16728101273963,81.23959832138033
2022-01-10 01:00:00,248.18273477094206,16.239294228334757,79.44822295746026
2022-01-10 02:00:00,256.494248701051,15.742204346156567,82.83232510349622
2022-01-10 03:00:00,259.1848441210068,16.87667972058742,78.58804419295467
2022-01-10 04:00:00,297.6449714085674,21.34224857516179,78.16817100681256
2022-01-10 05:00:00,286.0159321489865,12.978401056631277,86.54987504893548
2022-01-10 06:00:00,273.36994805094145,18.0854518225638,79.21079766284285
2022-01-10 07:00:00,268.47931861298275,13.487499699435471,83.83651375608005
2022-01-10 08:00:00,287.2897347265991,15.769067710235907,78.57764470990021
2022-01-10 09:00:00,260.83765394249656,18.890832635749508,88.03771843125882
2022-01-10 10:00:00,274.8529060115582,16.8414914800057,76.31272898844375
2022-01-10 11:00:00,215.64515057086263,14.557441885956163,76.63368447888529
2022-01-10 12:00:00,248.0652104017574,15.282324023294837,87.32698804070073
2022-01-10 13:00:00,224.20796038052916,18.072126939684125,77.47967018064494
2022-01-10 14:00:00,210.12497541954195,15.252198178380501,87.70977366594317
2022-01-10 15:00:00,196.71208241067296,17.145848620978725,84.16360503309528
2022-01-10 16:00:00,207.6874119382247,16.8040751216224,78.93115360231705
2022-01-10 17:00:00,187.6705430753708,15.40973074660314,70.63793477503542
2022-01-10 18:00:00,175.35071690540684,21.000819620465425,79.60781061376204
2022-01-10 19:00:00,167.56875958931968,17.980769486450797,80.21255240278833
2022-01-10 20:00:00,190.46517231699386,12.66264626849956,85.54049080164307
2022-01-10 21:00:00,199.47086104587183,17.08584007135363,87.64663801632177
2022-01-10 22:00:00,190.37983875420466,15.389358512277997,76.27946623940248
2022-01-10 23:00:00,220.82710483227282,18.417798111407222,83.71031095506213
2022-01-11 00:00:00,226.95012334926957,15.297225621567042,83.46952289742676
2022-01-11 01:00:00,246.86312273476597,16.652794215498645,85.00957562941224
2022-01-11 02:00:00,265.84614544809205,17.892241656393356,82.13596167803773
2022-01-11 03:00:00,280.5673343761194,18.613777486772687,69.93002366255116
2022-01-11 04:00:00,283.2906176814916,14.48167428432089,78.86539995472121
2022-01-11 05:00:00,271.3477084023592,16.213264626750547,73.86397424277544
2022-01-11 06:00:00,285.24418450217814,15.93237647611053,78.62948325276965
2022-01-11 07:00:00,282.077926835425,15.57560863328502,84.54253329802948
2022-01-11 08:00:00,264.53704832143075,20.413175578994636,81.16826629673487
2022-01-11 09:00:00,273.79867210123143,17.692230520354354,85.38296644934718
2022-01-11 10:00:00,275.1523574903366,14.360499189762352,81.35128172092772
2022-01-11 11:00:00,244.56947851897175,18.717990992541996,73.1508824190155
2022-01-11 12:00:00,214.73294607432376,21.126579492457708,67.03827708449634
2022-01-11 13:00:00,220.9513000434549,18.947197619534737,80.38655592575796
2022-01-11 14:00:00,193.35650552921098,13.843527166524417,78.57287978560419
2022-01-11 15:00:00,203.66495051202068,15.91379895269994,74.75778342045061
2022-01-11 16:00:00,192.99723718716317,19.41608939680569,71.13937586910312
2022-01-11 17:00:00,180.51871104939556,15.466928167194881,75.96879604999647
2022-01-11 18:00:00,179.17432672671507,17.7699059547249,78.67005469303614
2022-01-11 19:00:00,183.68870364280428,18.431535205291116,82.97190123589196
2022-01-11 20:00:00,188.4713780893994,15.028406155276278,80.58566752519991
2022-01-11 21:00:00,191.60877342637872,16.763216386308844,87.68284835322366
2022-01-11 22:00:00,188.66168295027268,10.399732418294299,74.46449183713304
2022-01-11 23:00:00,231.07712509299648,14.833491815763864,84.04780657764718
2022-01-12 00:00:00,228.3623331774749,16.545908695899872,79.81129531498193
2022-01-12 01:00:00,246.8035667801751,14.555478634756492,83.04814721993122
2022-01-12 02:00:00,261.22842149985286,20.31586760654946,77.39222728301058
2022-01-12 03:00:00,271.1508860178994,14.190762242764926,84.93320346879125
2022-01-12 04:00:00,263.96384584820316,16.170956025292224,81.05092539106451
2022-01-12 05:00:00,263.047425747989,17.312526153258375,76.17757667474956
2022-01-12 06:00:00,277.934274977921,19.933591576818422,79.51468145477236
2022-01-12 07:00:00,282.8561736781824,14.179320696327313,78.3770223046528
2022-01-12 08:00:00,270.316665771735,19.37737250299611,82.02069335252727
2022-01-12 09:00:00,262.44465643843745,17.071511120725365,73.67591785246576
2022-01-12 10:00:00,277.6454009124188,15.088027696590288,79.42804308875982
2022-01-12 11:00:00,227.93974073946256,17.975251947212733,81.55133786258496
2022-01-12 12:00:00,225.09621767640263,17.44916438983313,79.73991813530347
2022-01-12 13:00:00,239.84324639918253,15.8506112443686,86.30950782128328
2022-01-12 14:00:00,208.18281250528898,17.19064916866623,83.44491546969357
2022-01-12 15:00:00,189.58623747285526,16.28041780496267,79.53739761563456
2022-01-12 16:00:00,201.22293295153165,17.278079689188687,80.65824708682666
2022-01-12 17:00:00,185.7596050312463,18.375306347728284,81.0531293567483
2022-01-12 18:00:00,181.1058452511001,20.223078630976893,81.59129962017242
2022-01-12 19:00:00,182.04905844274253,14.575414001032492,70.44651162101526
2022-01-12 20:00:00,184.19634862709722,21.317111747998723,78.06717012049157
2022-01-12 21:00:00,182.68896688912378,13.146869399641187,72.15260625837116
2022-01-12 22:00:00,208.02763002895074,16.747474808615024,85.96620633663574
2022-01-12 23:00:00,209.8440840497386,18.227679411655345,79.27055399932367
2022-01-13 00:00:00,232.5579083197444,17.78119886551172,78.53458589674578
2022-01-13 01:00:00,249.66750916666268,15.973816090400467,83.98527730531008
2022-01-13 02:00:00,266.41596426489764,16.802970629327103,81.61291463239327
2022-01-13 03:00:00,276.908630966832,16.23321326072399,73.85811807324787
2022-01-13 04:00:00,271.0081771307281,16.04048561615323,79.14676383250705
2022-01-13 05:00:00,286.0972837895896,18.918419324083704,77.82545577901197
2022-01-13 06:00:00,285.1254453736835,17.933246101971747,70.77862620211363
2022-01-13 07:00:00,282.30614928606076,15.833395939520345,76.04990947895787
2022-01-13 08:00:00,271.5909602306899,19.018414880908157,78.58358903506156
2022-01-13 09:00:00,257.6695288168891,17.833814171794874,78.92653598768469
2022-01-13 10:00:00,261.0695286325526,18.844939367719576,72.09013352675736
2022-01-13 11:00:00,230.68944860825437,18.478472813888878,85.25961856038127
2022-01-13 12:00:00,228.79945083362165,15.56122510819751,78.9907753506867
2022-01-13 13:00:00,193.47888092174583,16.098853049647715,79.68905602844671
2022-01-13 14:00:00,195.4442265876144,18.71380234028818,81.50449883684308
2022-01-13 15:00:00,187.76157219934038,18.439955660908584,75.56090937562554
2022-01-13 16:00:00,200.7895990113698,17.17741194211336,81.78307051080738
2022-01-13 17:00:00,190.61149910243478,17.453869896659217,77.66591741505299
2022-01-13 18:00:00,176.85343450495918,19.774544921618503,75.01836294190794
2022-01-13 19:00:00,191.72600124660536,16.036072352369995,82.3685281119209
2022-01-13 20:00:00,200.81956237251882,18.31340989238173,86.95965993915294
2022-01-13 21:00:00,196.38305862328426,16.814829825173867,83.12543751257306
2022-01-13 22:00:00,194.78299846091048,16.783852723587213,84.11617847084605
2022-01-13 23:00:00,217.75775034492048,19.416768834016032,76.8981376123324
2022-01-14 00:00:00,229.97002684484144,19.03756035803556,71.43390239181673
2022-01-14 01:00:00,236.18508840730163,19.013746932060776,86.87268864815822
2022-01-14 02:00:00,265.5776832118886,19.99768527436816,89.69457548468282
2022-01-14 03:00:00,273.0086357459657,17.428735343325016,87.13603490650742
2022-01-14 04:00:00,280.44993539231655,18.750633602649426,77.74307134276026
2022-01-14 05:00:00,281.5632681627686,16.766194146872586,73.6488293440148
2022-01-14 06:00:00,288.5440367982364,18.035060365036383,74.09358754856119
2022-01-14 07:00:00,276.36723327126174,17.12644155132413,71.00333819958877
2022-01-14 08:00:00,277.77501344163664,17.580719590044936,78.8851079456088
2022-01-14 09:00:00,266.9015743207601,18.577041710933326,87.45039082807129
2022-01-14 10:00:00,250.64425735406613,15.750286293592554,78.7136878782978
2022-01-14 11:00:00,261.3892843302822,21.57150221143042,80.93361553940039
2022-01-14 12:00:00,213.13965519101907,15.374692897060095,86.29998585918005
2022-01-14 13:00:00,226.5262801972077,14.958350434484036,77.40152447849702
2022-01-14 14:00:00,205.5259634454503,19.702949407059634,89.59965832125698
2022-01-14 15:00:00,193.444047610778,18.97005304798537,89.38247307514628
2022-01-14 16:00:00,192.26192160179102,18.634967294163808,78.7664443442566
2022-01-14 17:00:00,169.08962081659945,18.64341867858806,76.53432971756295
2022-01-14 18:00:00,175.39334371860397,17.36223411436567,82.90819126961058
2022-01-14 19:00:00,174.31373457648,15.592218917087836,77.68437632506472
2022-01-14 20:00:00,185.3456831028473,17.53833677644695,73.63922495232234
2022-01-14 21:00:00,190.36794446916556,16.032404237035276,85.82819430527391
2022-01-14 22:00:00,226.33094181205348,19.336967126895,85.50423797404441
2022-01-14 23:00:00,237.6353870753241,17.092612897055222,80.19955905647682
2022-01-15 00:00:00,209.6381238023472,15.902538557576847,73.02263250346466
2022-01-15 01:00:00,248.79635744151693,16.910761267855882,73.18932501601863
2022-01-15 02:00:00,266.7382631348927,18.379395859713117,79.87310271420132
2022-01-15 03:00:00,272.0495133358895,16.42608384555392,76.8376010995804
2022-01-15 04:00:00,267.9641288217387,15.909092160029006,77.63149161139751
2022-01-15 05:00:00,280.2098209941625,18.040907374145693,84.44677204740557
2022-01-15 06:00:00,276.4398423566782,18.043466093379315,83.00285285921834
2022-01-15 07:00:00,278.231775205453,16.53964660041961,86.22766967459361
2022-01-15 08:00:00,261.8225001190786,16.611456339925223,74.38384015521926
2022-01-15 09:00:00,266.50256678452206,18.017632825877143,77.620998428672
2022-01-15 10:00:00,242.24022444585475,14.657364268167221,83.13186474940612
2022-01-15 11:00:00,242.7821138072001,14.738605402408758,81.57734797717
2022-01-15 12:00:00,221.67216281884393,16.116644508656996,86.99885818504366
2022-01-15 13:00:00,222.12242262714483,17.126638647738176,81.4396398016259
2022-01-15 14:00:00,203.86672896954002,18.17534808235788,88.57750179263331
2022-01-15 15:00:00,202.4137006961649,20.504245385060972,82.03704528072126
2022-01-15 16:00:00,202.5433012462235,19.26885219756591,84.64779351004886
2022-01-15 17:00:00,199.53082045366614,17.233655891235017,77.71938153818327
2022-01-15 18:00:00,157.300222076931,17.51550053535649,79.4083923315255
2022-01-15 19:00:00,176.30350834514277,15.548474221886252,83.89167829130292
2022-01-15 20:00:00,188.64667651676774,17.51650667917709,87.40184712507083
2022-01-15 21:00:00,202.63098926674604,16.976215673321594,82.98314101865932
2022-01-15 22:00:00,191.27226921810345,18.198970071838048,78.92109741243246
2022-01-15 23:00:00,211.05474863482453,15.899071064057225,86.22363141974726
2022-01-16 00:00:00,231.16859580878787,18.758274603823402,68.28628826768357
2022-01-16 01:00:00,245.82286708353038,20.78505940134621,72.13500904154861
2022-01-16 02:00:00,262.3235205036421,17.50206127842734,82.65435266742492
2022-01-16 03:00:00,272.84861583708255,18.52300501953894,79.3167233303486
2022-01-16 04:00:00,280.9192742411733,19.09986955876328,82.2737498047038
2022-01-16 05:00:00,282.5618805449258,16.917140631569385,79.56821916124268
2022-01-16 06:00:00,284.27155400937534,18.16776653896189,82.10091002210234
2022-01-16 07:00:00,286.36855563338446,17.744766376904646,75.17416744411702
2022-01-16 08:00:00,254.4950940036435,17.91493377243872,82.09861197948143
2022-01-16 09:00:00,284.1509311898911,16.173562007630125,84.2182541901209
2022-01-16 10:00:00,237.444160823748,17.76860192385894,85.34893456873914
2022-01-16 11:00:00,238.30130907169507,18.715578157831956,89.31395302232647
2022-01-16 12:00:00,232.1833285589426,20.62186879093114,80.46667376659491
2022-01-16 13:00:00,227.7889593645238,19.63812322751147,80.61573698331887
2022-01-16 14:00:00,177.54940010565005,22.02594649036417,71.63031922821374
2022-01-16 15:00:00,195.43259828905406,16.184886449564956,76.58912454339085
2022-01-16 16:00:00,197.8390229830416,19.464222848782413,78.2807711790499
2022-01-16 17:00:00,196.04135643237967,18.08626558681776,84.49777931046475
2022-01-16 18:00:00,176.93364991450406,22.0991874417764,76.19117592863483
2022-01-16 19:00:00,181.7152128126598,16.102985004630753,83.22788164782713
2022-01-16 20:00:00,182.32873935662138,16.040137890979505,79.23807296426608
2022-01-16 21:00:00,192.48641483969104,16.520796284453013,78.36034097350917
2022-01-16 22:00:00,195.56482497450114,13.471790126721443,80.49065139474926
2022-01-16 23:00:00,209.68768179250011,16.668071531979535,77.29039968781876
2022-01-17 00:00:00,235.62840398112428,16.366559005698694,77.00451752663746
2022-01-17 01:00:00,244.5376442101778,18.185611901758506,70.62577423815021
2022-01-17 02:00:00,262.5730130352233,18.56833628036041,77.90993273046134
2022-01-17 03:00:00,271.3390248708618,21.637166007237862,76.74986303635716
2022-01-17 04:00:00,283.2084318493936,19.785672005178192,76.56979882035539
2022-01-17 05:00:00,289.81416052875926,16.731017017481285,81.23406908005099
2022-01-17 06:00:00,265.35969035370965,16.087994986109376,82.44286353105333
2022-01-17 07:00:00,273.2807290333131,18.868662671819102,80.31067629031243
2022-01-17 08:00:00,273.8477234875084,15.244357914764805,84.12677971934816
2022-01-17 09:00:00,270.51068875358715,21.547741860514797,82.02751339625262
2022-01-17 10:00:00,251.7232733923658,20.243704570248664,77.67442281807257
2022-01-17 11:00:00,253.5850521788661,16.94647302459668,76.83542233852889
2022-01-17 12:00:00,251.24290580349867,14.458555270624334,80.71381495093502
2022-01-17 13:00:00,223.82251363424282,20.592569077136915,82.01853931661029
2022-01-17 14:00:00,210.51296023181,17.655744638300853,86.13892530225829
2022-01-17 15:00:00,208.85112266563283,20.36045695275301,85.10556899180126
2022-01-17 16:00:00,168.32101838472187,14.695969011217356,76.44233873456494
2022-01-17 17:00:00,183.9233369413193,16.686074282898545,78.63967236646448
2022-01-17 18:00:00,193.4894519563033,17.895311728242458,82.50479279168964
2022-01-17 19:00:00,179.60846926892197,17.978785516335574,84.48969265739565
2022-01-17 20:00:00,178.07883603786965,16.984693385847603,83.84455111062475
2022-01-17 21:00:00,196.0009613173086,19.13052419350109,78.83031460294406
2022-01-17 22:00:00,204.13181455448867,15.749583470040902,72.8795905049582
2022-01-17 23:00:00,209.01906417086292,17.6000653587635,74.15502188587283
2022-01-18 00:00:00,254.2297302413644,18.28980350998669,80.41071908620502
2022-01-18 01:00:00,241.9206372259057,19.07808991468039,80.75867941172967
2022-01-18 02:00:00,245.26587388133544,19.47244200274067,73.55415464743602
2022-01-18 03:00:00,266.10020977078113,15.799928062887153,79.2703995690543
2022-01-18 04:00:00,284.5314705086527,14.980983905091648,82.20367329946686
2022-01-18 05:00:00,280.7601422177374,20.60456589035991,73.29141822707223
2022-01-18 06:00:00,289.5846205927901,18.713840270522073,84.57253752363002
2022-01-18 07:00:00,271.00527368938936,16.552239173449784,77.15989577180882
2022-01-18 08:00:00,294.3545978753084,21.151516197607936,85.33561707749121
2022-01-18 09:00:00,273.0268168818047,18.28056151514861,76.38028928572844
2022-01-18 10:00:00,267.8552462261775,20.407806614690543,73.91442410018705
2022-01-18 11:00:00,248.71174315418912,18.18424920938311,76.75686656539935
2022-01-18 12:00:00,242.90573769521768,22.170708096326866,78.57181089922135
2022-01-18 13:00:00,212.24001470805152,21.559893931449302,77.10515198075055
2022-01-18 14:00:00,202.25180112992948,17.551283949604745,77.96754440674238
2022-01-18 15:00:00,212.32085714936542,19.992354148471602,80.7173772629889
2022-01-18 16:00:00,205.4236277561721,19.339964145733187,78.19165466562595
2022-01-18 17:00:00,174.241387232624,20.786475361627588,78.7169895448479
2022-01-18 18:00:00,181.70746919691794,16.119365325402683,70.50141951859497
2022-01-18 19:00:00,181.4067407423723,19.421315166559772,81.0060415946603
2022-01-18 20:00:00,183.39190623510538,20.166061220262065,78.6015350261496
2022-01-18 21:00:00,200.88862945619215,14.531733273716663,87.0990164170223
2022-01-18 22:00:00,216.55589463777116,15.682695221231342,74.34972567833816
2022-01-18 23:00:00,219.5628688848703,13.970747891042691,70.00607487211037
2022-01-19 00:00:00,230.25084623417843,17.673882948034528,82.03009753117172
2022-01-19 01:00:00,252.1151716646614,19.647781128515568,80.67239015308651
2022-01-19 02:00:00,254.17822061240855,21.2174107211157,73.89758995886578
2022-01-19 03:00:00,270.0442282414653,18.360886177763195,71.29101028650105
2022-01-19 04:00:00,293.98891266229526,21.469927708066226,86.62673871494296
2022-01-19 05:00:00,261.0540336760587,15.45249370049386,86.01030701455542
2022-01-19 06:00:00,285.3262302349043,14.805931738213335,66.50247126799087
2022-01-19 07:00:00,264.9511346828856,18.101601219130405,76.648639915239
2022-01-19 08:00:00,291.2531756527,18.980827514802257,87.260715335441
2022-01-19 09:00:00,261.02656920275615,18.14730712073546,76.55944227263217
2022-01-19 10:00:00,242.80820059977356,14.07781241684389,76.48669389138824
2022-01-19 11:00:00,252.16866032197495,18.034456537898066,77.52595842337468
2022-01-19 12:00:00,233.4441604971853,15.603757615913938,73.33527019268071
2022-01-19 13:00:00,207.96796247466364,19.55204171458372,70.41587634038129
2022-01-19 14:00:00,197.2036964674333,18.94589310911734,84.20249161519526
2022-01-19 15:00:00,191.85383574697923,16.332937044268935,69.72507053028313
2022-01-19 16:00:00,177.30317539681081,17.184962782250256,80.1761123220653
2022-01-19 17:00:00,174.14790950047612,16.09426957314574,83.37265252530976
2022-01-19 18:00:00,181.7049641855077,18.0873384223773,71.68362356701572
2022-01-19 19:00:00,174.40200688652254,20.12298125792612,74.31841304854615
2022-01-19 20:00:00,194.58644027421363,16.241244524252558,85.00565100347946
2022-01-19 21:00:00,213.63775582228408,19.220789647959332,81.6042136626567
2022-01-19 22:00:00,204.84653449922166,17.152181380178764,75.85332652712708
2022-01-19 23:00:00,222.15933386442742,16.626950952398957,84.95100007832737
2022-01-20 00:00:00,254.7192589566294,18.161168276032015,84.85902496752846
2022-01-20 01:00:00,233.26879620150441,16.304744351102386,80.17160981533547
2022-01-20 02:00:00,267.84398070769737,17.267930385246768,74.32554521088862
2022-01-20 03:00:00,277.0813824937033,15.979473210763436,76.75910283289797
2022-01-20 04:00:00,287.07426723285687,22.30467926177391,80.25828007003389
2022-01-20 05:00:00,293.8016595330779,18.44575609988459,77.8833722045195
2022-01-20 06:00:00,286.34997832199355,16.97577797995596,83.5211322414312
2022-01-20 07:00:00,273.2218335520786,18.803188817409577,71.17747594971026
2022-01-20 08:00:00,284.7287981611851,18.150572896559474,71.35502870492574
2022-01-20 09:00:00,279.5696166471944,17.933289796874686,79.7307019076691
2022-01-20 10:00:00,268.7655074973136,19.603562396027982,76.36862428122242
2022-01-20 11:00:00,246.03842626936674,19.890244416035742,75.69110327676823
2022-01-20 12:00:00,222.49098704054228,17.314226700720077,69.98606275438496
2022-01-20 13:00:00,221.2616892155903,17.223592514651774,78.92407557424785
2022-01-20 14:00:00,216.9036342195732,17.825125601637843,78.5625708102531
2022-01-20 15:00:00,206.40199455051197,13.771386666469962,82.09374126001565
2022-01-20 16:00:00,183.82565508056268,15.344846871544028,79.1708770158618
2022-01-20 17:00:00,188.86092419995194,21.10897753083018,78.16332595905446
2022-01-20 18:00:00,173.15820402687487,21.6651644229437,84.71134953420862
2022-01-20 19:00:00,192.17099112392356,17.877156916828376,72.26400983301419
2022-01-20 20:00:00,183.08230143790223,19.528342922052666,81.50829244449483
2022-01-20 21:00:00,203.13726234678626,18.997729305028205,70.4706105262802
2022-01-20 22:00:00,198.16381061760003,24.532990612851606,74.63453695025291
2022-01-20 23:00:00,229.50931442476124,20.614378818810287,72.76306068714037
2022-01-21 00:00:00,237.14393641868557,18.280926038802182,82.61707166352255
2022-01-21 01:00:00,236.9543078147238,16.625680340562862,78.38030781828598
2022-01-21 02:00:00,263.16745093041897,15.32386858124857,78.63984276329808
2022-01-21 03:00:00,260.8756746023078,18.94368849349816,73.17369404761571
2022-01-21 04:00:00,282.4715178812503,17.02405973119511,77.20889150659852
2022-01-21 05:00:00,275.8683132028456,15.692253802568366,74.8900324697174
2022-01-21 06:00:00,265.5987266885029,17.24361545327866,80.62463406053404
2022-01-21 07:00:00,268.784532509793,16.373665214534924,73.7519033096049
2022-01-21 08:00:00,275.55954459199006,21.911044491908847,85.35633081228833
2022-01-21 09:00:00,280.28608668608723,20.300040735662616,70.32945673814248
2022-01-21 10:00:00,265.67427222205157,18.52081593913048,74.67475982398015
2022-01-21 11:00:00,266.0558995889474,21.496649499543768,87.09336153609344
2022-01-21 12:00:00,248.84160065276387,18.69149783705895,76.53166524645279
2022-01-21 13:00:00,211.75852580779068,16.814192819107188,72.1329656642409
2022-01-21 14:00:00,207.84745113024863,21.58300937630303,79.80271679895131
2022-01-21 15:00:00,193.23827168449085,19.614581309133033,76.33039777519025
2022-01-21 16:00:00,180.57316052677413,16.4622689131108,74.52800770817143
2022-01-21 17:00:00,164.33520500466105,18.1560838655965,73.22800493226937
2022-01-21 18:00:00,186.01005328164646,16.7855247149942,92.54922701439267
2022-01-21 19:00:00,169.96851347395568,15.771161759835042,77.44959948534228
2022-01-21 20:00:00,187.27542580922787,20.389116316827,69.07952218459857
2022-01-21 21:00:00,222.83293862204167,22.355594502703976,86.17590778129063
2022-01-21 22:00:00,202.30517612730037,15.739626074125432,81.76271351181582
2022-01-21 23:00:00,221.3006456980762,19.662699695144855,74.87502683116402
2022-01-22 00:00:00,239.9396338388142,17.395960290663076,73.91723278463279
2022-01-22 01:00:00,249.19042016813017,17.72299466137734,81.95019220885465
2022-01-22 02:00:00,259.88554164682233,17.51245758042899,77.34823659061622
2022-01-22 03:00:00,260.90182840797155,16.969263889547097,68.95293913583798
2022-01-22 04:00:00,276.63534319633385,18.794288684796385,87.51902805108683
2022-01-22 05:00:00,270.1377214657126,17.035345196084656,76.41287591698371
2022-01-22 06:00:00,293.8977357022699,19.238159080466406,86.06068691047562
2022-01-22 07:00:00,265.6722602586843,18.596769210008457,84.97500301789206
2022-01-22 08:00:00,284.19516239232576,18.21934933517391,73.57778050564941
2022-01-22 09:00:00,254.88404752925047,16.882118104823533,83.74877754987924
2022-01-22 10:00:00,265.9956087682751,17.543702767770064,75.32561547874508
2022-01-22 11:00:00,240.28158852149653,20.20802788055824,69.24932529404379
2022-01-22 12:00:00,220.46880424013278,19.69907980415549,76.45983739795278
2022-01-22 13:00:00,225.3944063864086,16.742134939309626,80.57101573694489
2022-01-22 14:00:00,216.61637386706488,18.89591003976518,76.2691449880818
2022-01-22 15:00:00,193.47816025449384,20.200019675650307,77.04758652343799
2022-01-22 16:00:00,196.87425026671136,15.358434866663986,84.30065845270656
2022-01-22 17:00:00,162.47943608454057,19.7839658136666,79.11529812951395
2022-01-22 18:00:00,167.78993705953314,17.371997911015036,74.36633667163873
2022-01-22 19:00:00,199.17491332720044,19.83844276609305,82.09297984640013
2022-01-22 20:00:00,186.91876244556016,17.170727115821695,79.57120606283472
2022-01-22 21:00:00,173.358709556199,15.08748122757769,65.97480422075327
2022-01-22 22:00:00,199.94979631122646,15.442160553140404,80.72459279692073
2022-01-22 23:00:00,211.38434221073106,18.793415322229492,80.541971766644
2022-01-23 00:00:00,231.5944412056245,19.376079065879036,78.55339662471405
2022-01-23 01:00:00,242.63083098781047,17.048000812227254,82.91129388215762
2022-01-23 02:00:00,259.38347369593015,20.13381897999082,75.09082305517724
2022-01-23 03:00:00,266.468062488425,15.533593937898152,80.13528992091426
2022-01-23 04:00:00,287.4462982084547,18.724474465141437,70.61799412097298
2022-01-23 05:00:00,284.90555101124687,16.43460166291116,80.48824289380391
2022-01-23 06:00:00,289.8186238717045,17.552961846831753,88.21808945450923
2022-01-23 07:00:00,291.4671310202747,18.9514314050689,73.47850921447204
2022-01-23 08:00:00,270.37762044592154,17.13580733186817,74.65378031687088
2022-01-23 09:00:00,254.2511402414363,18.087522973976423,74.902713762352
2022-01-23 10:00:00,271.2351477185003,20.86921968086495,79.10278210581772
2022-01-23 11:00:00,245.09207778166441,17.702850323389775,73.13760961254116
2022-01-23 12:00:00,235.82522958335187,20.528018286566354,80.55902787026466
2022-01-23 13:00:00,213.8304559173787,16.597220353120836,82.68699070415558
2022-01-23 14:00:00,203.12692599132114,19.916242418266638,81.12452704407868
2022-01-23 15:00:00,204.8649841348428,21.739771303751873,69.61071384861938
2022-01-23 16:00:00,198.53054911402577,13.913345062181493,83.42862930260279
2022-01-23 17:00:00,193.1152529331842,17.26284355149512,83.13962804807815
2022-01-23 18:00:00,192.71608456441572,20.01077831679715,82.60359783854128
2022-01-23 19:00:00,190.71437636934587,18.450543290350087,80.31700222008888
2022-01-23 20:00:00,191.67954128049962,19.598925809178688,79.55373754783541
2022-01-23 21:00:00,196.79961733219753,17.64866368900443,83.61473796744174
2022-01-23 22:00:00,223.03925284255456,19.02981363738187,88.07035841482703
2022-01-23 23:00:00,214.7007554337912,18.545279591651912,73.68758865998551
2022-01-24 00:00:00,239.48738796979305,21.350444015379345,83.7079127443196
2022-01-24 01:00:00,238.0285431475072,19.52372157866216,77.88620027530848
2022-01-24 02:00:00,251.5527283911614,19.690085216210136,77.66892050520273
2022-01-24 03:00:00,263.2797460546932,18.191125959814798,70.63463231343555
2022-01-24 04:00:00,267.34972175923826,18.039667443914745,76.89333871776877
2022-01-24 05:00:00,287.3489796200978,18.14976351642049,73.33096097550367
2022-01-24 06:00:00,269.2209536583027,19.803784176816325,75.99801361781601
2022-01-24 07:00:00,280.22294916741026,18.172910930419206,72.82635384645499
2022-01-24 08:00:00,277.2453891092042,19.594429605852557,76.07274382878072
2022-01-24 09:00:00,251.71620421487452,23.16568148935061,76.28673398022873
2022-01-24 10:00:00,254.6086445514874,20.757129298923115,78.80106035753974
2022-01-24 11:00:00,245.75242498563622,18.36283282772405,70.24353645388909
2022-01-24 12:00:00,236.32284230912023,21.41730773638762,71.08969502661913
2022-01-24 13:00:00,218.1533973675801,18.19872914601663,80.12685711899837
2022-01-24 14:00:00,211.53722600965773,14.938630821704024,74.33009517999525
2022-01-24 15:00:00,197.15783241837335,16.998707270224923,83.6899347164954
2022-01-24 16:00:00,188.30499726915895,15.273296050008021,79.44363437542098
2022-01-24 17:00:00,187.781502792314,18.311852923977114,81.35109651637778
2022-01-24 18:00:00,194.40707882279617,19.051716650438834,85.37074736745022
2022-01-24 19:00:00,179.16102543159028,22.367754516610297,76.76873170631288
2022-01-24 20:00:00,184.29833407686846,19.668734639588056,75.44485223826436
2022-01-24 21:00:00,192.04677504860342,18.576678834442003,82.67579869333981
2022-01-24 22:00:00,206.27432444129224,20.67369105442671,80.86485358499418
2022-01-24 23:00:00,231.83188522756532,14.592609274043962,77.38063421623924
2022-01-25 00:00:00,241.0889285389393,19.6431651423403,85.13364258156977
2022-01-25 01:00:00,235.12142736966328,20.713666413897105,77.1151311975904
2022-01-25 02:00:00,250.6049783917657,16.214763534563488,78.34022093456896
2022-01-25 03:00:00,273.2974731586483,21.459444112537028,78.28246600096135
2022-01-25 04:00:00,266.21167178213955,19.848928841112,73.5033832722977
2022-01-25 05:00:00,273.7828549137332,18.341360198321567,78.56427969422201
2022-01-25 06:00:00,299.21639263104413,20.43749975833574,85.16015363378251
2022-01-25 07:00:00,278.1395541976888,23.71332174173196,80.40119432367094
2022-01-25 08:00:00,286.1152735812713,19.53566853624016,78.33166987878472
2022-01-25 09:00:00,280.95301445628724,19.668377198723842,77.36751634096171
2022-01-25 10:00:00,250.74119256847823,18.253214227042683,79.83068788882181
2022-01-25 11:00:00,237.3550060999222,17.472247287193586,81.92518588923599
2022-01-25 12:00:00,232.02174703516584,20.83260765921166,81.22254690123883
2022-01-25 13:00:00,207.8577632565945,17.459768374305437,76.51702843768017
2022-01-25 14:00:00,209.8079512505106,19.315068500561956,79.80026071734063
2022-01-25 15:00:00,195.8692678241947,18.216621132592937,80.57605145253146
2022-01-25 16:00:00,192.3115911511956,20.129895677615952,73.14037780915517
2022-01-25 17:00:00,199.2980250020359,19.839260236697065,79.01750545270853
2022-01-25 18:00:00,189.00930775960614,21.24701591463897,67.36983331527824
2022-01-25 19:00:00,189.84876444264577,18.151903228413676,80.58902129589599
2022-01-25 20:00:00,170.79775916474813,18.632186155536427,81.47806801960347
2022-01-25 21:00:00,202.25985007169237,17.214408594558556,81.91408337572236
2022-01-25 22:00:00,224.2282869058136,18.283349505970946,76.20111848594222
2022-01-25 23:00:00,190.83356716441824,19.926537012212876,79.72158692191023
2022-01-26 00:00:00,242.85963288225682,20.841733158795016,85.14980291034351
2022-01-26 01:00:00,245.61874372336413,17.483425277149063,85.09888192409397
2022-01-26 02:00:00,250.40078490857985,21.066967765715635,77.88417018650487
2022-01-26 03:00:00,278.0041302708896,22.039031643114214,78.72663183628548
2022-01-26 04:00:00,295.5510188831641,20.154625731951715,83.58458940630985
2022-01-26 05:00:00,288.74707946003923,23.081347550620446,70.5260236063268
2022-01-26 06:00:00,278.1025657418091,17.780177527297166,76.41465496925255
2022-01-26 07:00:00,272.69318211790903,16.83844651888148,84.70788596032146
2022-01-26 08:00:00,277.5045151582837,15.770315427695756,82.9060363910615
2022-01-26 09:00:00,279.2098600286508,22.319844548482678,79.8763525708872
2022-01-26 10:00:00,252.59797485356435,20.63648723821243,70.50087165598458
2022-01-26 11:00:00,242.97956038568935,19.2165865836834,77.78048251743186
2022-01-26 12:00:00,260.68798609787234,19.887693178143955,75.08045670138802
2022-01-26 13:00:00,230.28952457894212,17.07677783090756,79.68522819672374
2022-01-26 14:00:00,220.8059068039043,24.219259884737966,73.98330025866328
2022-01-26 15:00:00,181.70532603714133,19.586198289454767,72.90141670776464
2022-01-26 16:00:00,179.71182796346636,19.546545514714097,67.70570729421948
2022-01-26 17:00:00,188.08188679899618,20.7792891733017,84.13905710752118
2022-01-26 18:00:00,172.9428659532641,20.28977438897774,76.03118112542239
2022-01-26 19:00:00,201.24017244181593,19.775523974062576,78.81576260115035
2022-01-26 20:00:00,203.08090931407142,17.74680701461369,78.01884310026678
2022-01-26 21:00:00,191.25241309207078,20.270692639776303,72.69286401783518
2022-01-26 22:00:00,225.90550126292104,23.09180491845438,71.7347091253967
2022-01-26 23:00:00,219.9268622023771,22.018596017814268,73.0034580526515
2022-01-27 00:00:00,259.5069894301034,22.668666670682903,74.26252973623818
2022-01-27 01:00:00,247.53116554228353,18.45986206454174,79.71140316545417
2022-01-27 02:00:00,261.6834044755623,17.503083776886946,73.89978361278209
2022-01-27 03:00:00,284.9529807861328,19.230719577204813,86.61082508835825
2022-01-27 04:00:00,290.77871344124605,19.593743241981496,83.0141271098509
2022-01-27 05:00:00,288.8150011065994,21.670676454346005,81.92016967871368
2022-01-27 06:00:00,279.8213021099547,16.097364157974468,77.28007741801939
2022-01-27 07:00:00,290.34324802524355,22.541394056325334,85.44977560898757
2022-01-27 08:00:00,267.75907041301775,19.16627762024613,76.78834377477952
2022-01-27 09:00:00,269.5075613446073,18.628531277509268,77.72206485961391
2022-01-27 10:00:00,246.2544403972014,17.458084666883774,78.7282446291315
2022-01-27 11:00:00,227.6346720310899,16.17258007367257,81.38748713310186
2022-01-27 12:00:00,235.38745863167838,21.128634585327937,81.06291232540006
2022-01-27 13:00:00,232.1471149889298,19.628929351780915,75.50274553816213
2022-01-27 14:00:00,215.27325322489818,16.902371617922,75.21340333325537
