timestamp,energy_consumption,temperature,humidity
2022-01-27 15:00:00,196.5949719348987,16.892135873276874,81.07788671614557
2022-01-27 16:00:00,208.01035525689736,18.81072401882385,81.4545548498413
2022-01-27 17:00:00,180.19674790295352,22.820336467982894,75.91161630627077
2022-01-27 18:00:00,161.28595821395606,18.963110714676898,69.94243158199288
2022-01-27 19:00:00,161.1732369342241,16.476007511167897,76.84179145034392
2022-01-27 20:00:00,178.68102432679134,18.99080728923222,80.99600092451443
2022-01-27 21:00:00,208.35096836099453,18.936846277908767,86.90545616248404
2022-01-27 22:00:00,197.26280786669113,14.088520131520966,71.88858211868184
2022-01-27 23:00:00,224.07914070550086,19.373703684368483,75.74551566623228
2022-01-28 00:00:00,248.78196904706212,19.17363364861115,75.77439462305588
2022-01-28 01:00:00,237.80407208702772,21.027915438655345,84.50043912784027
2022-01-28 02:00:00,264.7157162459354,23.333414898919198,77.5467049283896
2022-01-28 03:00:00,273.64472006009305,21.888632768124022,73.18477963382144
2022-01-28 04:00:00,268.3972196220379,19.097725327918848,80.51488884529186
2022-01-28 05:00:00,293.2590919618202,17.422450891545168,75.69821983047802
2022-01-28 06:00:00,280.99388342143726,24.78222231552823,71.599476063893
2022-01-28 07:00:00,276.31299506214265,19.753939577057483,73.25754589430201
2022-01-28 08:00:00,300.16656968066764,19.6633612928544,86.39162220279586
2022-01-28 09:00:00,274.26937031207785,19.587252534808503,79.64245853893007
2022-01-28 10:00:00,267.7468054245207,20.03167223056422,78.26021270794547
2022-01-28 11:00:00,259.10485563842155,19.346781885180622,76.47194375162253
2022-01-28 12:00:00,226.49399634542488,18.488178695268036,79.18215664127676
2022-01-28 13:00:00,232.5649287768932,18.541784826547723,79.12259216069523
2022-01-28 14:00:00,203.52073390583735,19.56999616859651,79.18225657171939
2022-01-28 15:00:00,191.9614449952916,18.548653166760978,78.29563788207153
2022-01-28 16:00:00,187.70325689619696,18.20981114367418,82.06540412221051
2022-01-28 17:00:00,178.75832216650912,19.8483631644123,77.83693416068641
2022-01-28 18:00:00,189.63385393954093,19.125548274186798,72.83171825291957
2022-01-28 19:00:00,188.09534897294762,22.643488686193884,74.65929797617842
2022-01-28 20:00:00,179.30116289969843,14.333563092242484,67.8263189632342
2022-01-28 21:00:00,208.65561888192596,21.818516412873432,87.85549801089472
2022-01-28 22:00:00,207.92256779028224,22.127673094023766,82.0351853904462
2022-01-28 23:00:00,213.59402314984422,15.488722244212209,73.57105995503657
2022-01-29 00:00:00,232.8828136896237,19.101963212997187,76.14997744703226
2022-01-29 01:00:00,249.41022994326704,19.0444566691663,74.37481932298559
2022-01-29 02:00:00,262.9662153249018,16.972315011722245,85.27193775088834
2022-01-29 03:00:00,261.9766445115861,18.231705025976137,70.45981587266311
2022-01-29 04:00:00,283.99495021516253,17.566186710226226,78.13158198811165
2022-01-29 05:00:00,280.8232581920175,23.29187928800513,77.01656248119352
2022-01-29 06:00:00,278.7875211619082,21.658695187452807,81.69339484756333
2022-01-29 07:00:00,267.8930457889713,22.330448591146205,77.03915555539429
2022-01-29 08:00:00,284.3788434570565,21.230682529244355,68.76815731074058
2022-01-29 09:00:00,267.13494100687086,17.529234858723427,76.30361252080556
2022-01-29 10:00:00,258.2873897006947,18.738297868598337,72.69839060430114
2022-01-29 11:00:00,257.16915500196825,20.76608752361372,77.95709942680057
2022-01-29 12:00:00,229.31650513869462,17.343082783373994,84.7300868766194
2022-01-29 13:00:00,204.58034553274092,21.21333526150266,68.86207547285636
2022-01-29 14:00:00,207.41857722967845,19.306687604841617,73.55808801701824
2022-01-29 15:00:00,199.68184593203503,19.037696786058692,74.79573692510027
2022-01-29 16:00:00,187.3701821830423,21.20925833756487,75.6510462169517
2022-01-29 17:00:00,201.15696598273644,20.675865024129966,81.25983001454398
2022-01-29 18:00:00,157.67848123940956,19.065406069519724,76.69147960621082
2022-01-29 19:00:00,197.8487386652736,22.10599800788638,79.63821532261998
2022-01-29 20:00:00,195.75197313000703,17.62521174595809,74.43033647535887
2022-01-29 21:00:00,203.33462055153265,21.019209615046414,78.70882342110744
2022-01-29 22:00:00,176.56221191837824,20.973540917094653,81.44818984840633
2022-01-29 23:00:00,231.65136952244123,19.168245522529904,73.89770394533231
2022-01-30 00:00:00,224.4202431824726,20.59002154608401,81.29857838596479
2022-01-30 01:00:00,239.87789213487778,17.43552834882917,77.65365163057005
2022-01-30 02:00:00,258.97270481890916,21.785809540013577,82.61908898934348
2022-01-30 03:00:00,272.12890150616823,19.567951228713795,76.38468828654734
2022-01-30 04:00:00,282.9311086602511,18.892309460561695,79.2980110627427
2022-01-30 05:00:00,291.399210822845,22.03577395327355,77.18875662853956
2022-01-30 06:00:00,290.4962871040611,18.529068120514257,76.91072647672932
2022-01-30 07:00:00,282.9919117894392,17.120832908872654,78.68643992806066
2022-01-30 08:00:00,279.89549289699085,16.824497154551967,80.07582513305672
2022-01-30 09:00:00,256.3658785714441,21.149775404291052,71.14396322731218
2022-01-30 10:00:00,251.54616707941983,17.37689679660721,84.5599558310216
2022-01-30 11:00:00,254.0472681999136,23.447343865568502,68.09347258418322
2022-01-30 12:00:00,238.4493613816743,15.77389668583233,73.96772723823773
2022-01-30 13:00:00,229.0385087583404,23.33066823817985,76.92044243310771
2022-01-30 14:00:00,203.8717978911458,20.35979043600501,79.45356763236195
2022-01-30 15:00:00,209.20354202673082,19.744329277858988,85.2726504256391
2022-01-30 16:00:00,174.94034305370744,18.847917327981875,68.10033034580667
2022-01-30 17:00:00,195.30131579281638,20.736027730303917,74.85331714498366
2022-01-30 18:00:00,177.34982114029694,19.86248609675008,66.75762034793588
2022-01-30 19:00:00,202.88256167871435,22.14435926563282,77.54989765648345
2022-01-30 20:00:00,175.19247600241485,20.166210798923853,78.75020570943236
2022-01-30 21:00:00,218.00161086145616,20.23835902452353,85.34576649778847
2022-01-30 22:00:00,204.38911072437122,19.210531077172064,77.99496159139949
2022-01-30 23:00:00,217.95976134207854,19.82386425415764,82.61191343414411
2022-01-31 00:00:00,236.3410663956511,20.702312976305162,80.13840572547518
2022-01-31 01:00:00,236.81624325354917,16.666372653207794,75.04297933275404
2022-01-31 02:00:00,254.02420425927767,17.39033859430962,70.17441658381969
2022-01-31 03:00:00,262.34396476267375,21.573237626566474,78.59423180923893
2022-01-31 04:00:00,267.43246810643444,20.42844031477693,69.75871023205306
2022-01-31 05:00:00,288.1330989047054,19.718742765815687,83.6952556811281
2022-01-31 06:00:00,273.9688066415695,20.123577304651832,76.40890980759576
2022-01-31 07:00:00,275.9638176016218,20.781872849244387,83.19510737533697
2022-01-31 08:00:00,261.5223971748444,19.007190077902322,74.8181481471179
2022-01-31 09:00:00,263.15012452850766,18.53009998771642,78.56347424978485
2022-01-31 10:00:00,271.8350096529334,20.478399948716408,78.26596460445333
2022-01-31 11:00:00,236.64479771405948,18.12996388329098,76.99399972772527
2022-01-31 12:00:00,225.65205164834165,20.903214949949987,75.05592275079692
2022-01-31 13:00:00,221.09348844775175,16.681542230045363,79.18150041013249
2022-01-31 14:00:00,204.14106721870007,22.145020713172332,72.58840400036385
2022-01-31 15:00:00,218.7937705777381,21.03190440334713,71.17204367298459
2022-01-31 16:00:00,190.40284105291408,20.598768907148795,83.43335478441402
2022-01-31 17:00:00,190.33845592959844,22.05209140641207,80.85506026224039
2022-01-31 18:00:00,194.41112051995364,23.417658327446198,77.54867836079109
2022-01-31 19:00:00,197.67069179760338,22.115449568557306,85.54493223049879
2022-01-31 20:00:00,189.99820393152746,16.404960975857755,75.88039272415566
2022-01-31 21:00:00,196.94698475165487,17.52755550504964,83.83273641772479
2022-01-31 22:00:00,228.08794872808005,18.837072283129686,78.097090742409
2022-01-31 23:00:00,217.75953073142196,20.138891538942712,72.09546656739793
2022-02-01 00:00:00,232.1023614272762,21.26947411459375,86.28175138088044
2022-02-01 01:00:00,240.47232799240413,18.78266844734857,81.99510465514662
2022-02-01 02:00:00,240.96674635433075,20.607689602609657,76.43644526697837
2022-02-01 03:00:00,277.1364137020822,18.723390208948857,80.67740671969594
2022-02-01 04:00:00,251.8330564276605,19.011120467671606,75.02303325203665
2022-02-01 05:00:00,281.3056685245809,17.42083387995906,81.1872955973239
2022-02-01 06:00:00,276.6710857266849,18.387689581433694,65.0861575956064
2022-02-01 07:00:00,301.0440997940453,17.530786862422836,71.94254375355322
2022-02-01 08:00:00,258.70731742897436,18.282409567700835,81.93784914346101
2022-02-01 09:00:00,260.2530078421989,22.34143966687118,75.79327273093159
2022-02-01 10:00:00,256.23049313012024,18.335358295991615,78.0792618964699
2022-02-01 11:00:00,244.8074056155342,25.498920203330282,70.30762211144902
2022-02-01 12:00:00,230.9992156497692,21.22079187541728,86.2808854005367
2022-02-01 13:00:00,221.44934240355926,20.60382832104525,82.99419864061457
2022-02-01 14:00:00,194.47453026699398,18.517440513293074,76.03812433014954
2022-02-01 15:00:00,201.53939898817165,21.634775832473483,75.01807113770955
2022-02-01 16:00:00,167.68218826932963,19.082880421179954,82.18957222912465
2022-02-01 17:00:00,187.77127378010837,20.478175702946224,86.95390267287083
2022-02-01 18:00:00,181.2167011427857,25.35432515019309,81.81035170108296
2022-02-01 19:00:00,198.25777537791882,20.0420362742062,87.9005637590092
2022-02-01 20:00:00,207.24713001323954,22.53270272622685,72.42979377671661
2022-02-01 21:00:00,192.63142574573058,18.827803223403727,72.94461626953223
2022-02-01 22:00:00,220.3184022872729,20.164179092661577,71.09684483175946
2022-02-01 23:00:00,219.56086971211516,23.77575734492652,79.25035367027358
2022-02-02 00:00:00,223.22284811744808,19.12611759980746,77.7368484961175
2022-02-02 01:00:00,265.23218553159137,24.004948831376854,76.09907512973572
2022-02-02 02:00:00,265.3770794068007,21.795555586293947,80.90512388771215
2022-02-02 03:00:00,269.93342549917344,19.25511816359446,83.02047377316897
2022-02-02 04:00:00,281.7646341471539,21.64486719349404,69.23051870066143
2022-02-02 05:00:00,284.36321315535037,22.325160614636456,73.87397060759008
2022-02-02 06:00:00,284.40750635580685,21.62367163981739,80.95954871771096
2022-02-02 07:00:00,266.00778537751535,17.239602275602085,74.52013732780274
2022-02-02 08:00:00,271.91913160906734,18.92577736373326,72.86780036530489
2022-02-02 09:00:00,276.1158558816564,19.88501444427999,81.95151788534763
2022-02-02 10:00:00,255.01127729126605,20.231184857182903,70.41133039847576
2022-02-02 11:00:00,255.3801873341141,21.621395910484352,75.35093170814012
2022-02-02 12:00:00,237.75489236012857,20.735453717249506,78.5020508761197
2022-02-02 13:00:00,209.3292854162648,17.709362997962796,73.98973117754505
2022-02-02 14:00:00,196.6108868385247,21.140447417394924,80.77460902716153
2022-02-02 15:00:00,196.07782130567892,21.601223205950642,74.0144458711088
2022-02-02 16:00:00,187.3768400996523,21.499632611245076,83.90192821432525
2022-02-02 17:00:00,189.2067631428946,22.54161316649224,76.2300992596168
2022-02-02 18:00:00,177.9071258537998,22.047896024480806,80.21518143062242
2022-02-02 19:00:00,180.3756765185207,21.29841187383987,80.58895051200973
2022-02-02 20:00:00,199.4656263529726,20.2397202924657,73.72113073337529
2022-02-02 21:00:00,194.633174952272,17.058129848351015,66.59139800381621
2022-02-02 22:00:00,202.19115627867555,21.239288153648168,78.66260952041483
2022-02-02 23:00:00,220.79926112189472,20.795427089709218,77.22027248272
2022-02-03 00:00:00,248.1579415054444,21.067510806066945,79.45024557464704
2022-02-03 01:00:00,247.5257905503482,17.970855980035576,75.53847807485721
2022-02-03 02:00:00,262.46632120251144,18.362240050859672,74.51897694276782
2022-02-03 03:00:00,265.16236726072793,22.630658838342004,86.7134804916799
2022-02-03 04:00:00,284.5808889113146,20.445242823962886,69.30934512921752
2022-02-03 05:00:00,306.5232515308799,21.887354526421447,80.3408678285926
2022-02-03 06:00:00,274.5152503605963,20.580989883937118,73.79810614585445
2022-02-03 07:00:00,269.26695098048816,20.583865410667688,74.99222234806929
2022-02-03 08:00:00,278.782833381558,22.40092074362819,75.08560127390157
2022-02-03 09:00:00,275.6527046151668,19.49226367524145,72.65394406591511
2022-02-03 10:00:00,258.30257156866224,20.716594685558164,79.52723648795259
2022-02-03 11:00:00,237.29608959678885,19.599802554266113,83.62433341652118
2022-02-03 12:00:00,232.44819384350328,19.655360676811565,79.02118374300471
2022-02-03 13:00:00,226.14938254036755,19.906008884738917,77.18802541783188
2022-02-03 14:00:00,202.93566595039377,20.968620674943622,71.73891294127517
2022-02-03 15:00:00,204.27721159216458,19.56685588834924,79.25524176589366
2022-02-03 16:00:00,206.09962943321418,23.03586538282324,87.4528635954179
2022-02-03 17:00:00,185.90387690220845,18.73513852723719,74.76764231779593
2022-02-03 18:00:00,182.23318647089744,20.15060984335348,74.79119754001206
2022-02-03 19:00:00,191.97929437993326,19.644891015127847,73.86566978186642
2022-02-03 20:00:00,182.1140892658874,23.418308900383664,74.2240442642993
2022-02-03 21:00:00,184.4396792466159,20.917462684699345,62.94461766840948
2022-02-03 22:00:00,207.23718596583183,22.588042210613466,78.69629236604996
2022-02-03 23:00:00,212.64987575602987,17.553232385602254,72.44335455499834
2022-02-04 00:00:00,223.0952826507777,21.201118094649694,68.42714452119208
2022-02-04 01:00:00,266.54209954133694,22.446279154158052,80.24440986381383
2022-02-04 02:00:00,278.45623622265634,20.831585541462026,71.0683711899414
2022-02-04 03:00:00,265.6528122470122,22.79797831304188,74.7851148457323
2022-02-04 04:00:00,279.177881639389,19.632440662710433,83.81067207109398
2022-02-04 05:00:00,278.9904336729652,23.48571244328234,69.43238112502851
2022-02-04 06:00:00,294.3520399889051,25.264813810149676,68.81546894216227
2022-02-04 07:00:00,294.6709144727587,19.94134044203186,77.82499106296277
2022-02-04 08:00:00,260.08440754294116,19.77601252010963,82.22589693520293
2022-02-04 09:00:00,272.4843657765043,23.57378651714658,68.60675152649127
2022-02-04 10:00:00,247.3999401553759,23.8261618543726,78.51690879933696
2022-02-04 11:00:00,264.14935993266903,19.62129750860464,79.38345781495954
2022-02-04 12:00:00,234.17059957547056,19.826643928719463,66.18265769668947
2022-02-04 13:00:00,213.01856657524883,20.103448345190163,80.47096680468718
2022-02-04 14:00:00,205.83429124535138,17.978116540842624,80.86148951436198
2022-02-04 15:00:00,193.64560486764375,18.82971366994278,74.91953224887095
2022-02-04 16:00:00,196.10128483233208,18.65873602940704,82.74019192664112
2022-02-04 17:00:00,196.33676733970543,19.13142243270292,82.1607379867753
2022-02-04 18:00:00,171.91496589747285,20.597647788137614,76.99404974373711
2022-02-04 19:00:00,202.92534715771777,21.135447027984217,74.2212331635264
2022-02-04 20:00:00,206.12393635892704,23.76801854853933,71.6143206522363
2022-02-04 21:00:00,188.113772775975,18.670309481433595,76.29064256832012
2022-02-04 22:00:00,210.84402553765682,22.635662359864344,79.32725471367198
2022-02-04 23:00:00,236.7439258662315,20.239039874460158,74.85757580994787
2022-02-05 00:00:00,242.27174857754764,20.709075315233143,65.2934168438542
2022-02-05 01:00:00,245.43969021699684,22.157641718871215,82.6244913430472
2022-02-05 02:00:00,265.5942888852021,18.56255869141341,77.23203797938882
2022-02-05 03:00:00,298.42857290600585,21.57282222690611,74.38279938678018
2022-02-05 04:00:00,279.0933377269003,21.140907150964118,80.5667138122808
2022-02-05 05:00:00,278.03749588710383,21.792905262554306,83.90411485257813
2022-02-05 06:00:00,281.0987777389083,21.386340022353643,62.27136402272489
2022-02-05 07:00:00,287.1567858125389,25.718603014359797,78.4522401197747
2022-02-05 08:00:00,268.56646692707244,19.532522766035374,69.14767581611261
2022-02-05 09:00:00,273.27753647098444,19.74600882453437,78.77647440415906
2022-02-05 10:00:00,245.31301760818042,19.56172168168848,76.92055788203724
2022-02-05 11:00:00,239.97200418385816,19.697048496217498,79.4595545023671
2022-02-05 12:00:00,239.48446714081777,19.533228479924972,73.78468379769107
2022-02-05 13:00:00,201.1777735211486,23.18603579675311,66.91472131106859
2022-02-05 14:00:00,218.0649058093709,23.64901123051772,74.029080913881
2022-02-05 15:00:00,177.85265037089414,19.666510147039055,78.31516004586327
2022-02-05 16:00:00,173.36449487024186,19.14329158832955,81.35788351354047
2022-02-05 17:00:00,178.71586778898364,21.750833847310815,70.42176536780173
2022-02-05 18:00:00,187.14528395254035,19.703556645976064,81.41622400452944
2022-02-05 19:00:00,197.9057460284245,22.07386637004903,73.04156042193175
2022-02-05 20:00:00,191.30983321393543,21.213848776240606,78.09317127813698
2022-02-05 21:00:00,193.18681774893537,17.77651450454354,73.73145210583618
2022-02-05 22:00:00,215.90485155106455,23.90301313719813,77.19177500872486
2022-02-05 23:00:00,214.7720315934638,24.39975808072905,80.74031004301573
2022-02-06 00:00:00,232.23804299284762,19.721689488638862,69.94348885021375
2022-02-06 01:00:00,232.83613047631695,20.171863749735667,72.67902975292228
2022-02-06 02:00:00,259.68641564629286,21.518997651057443,77.00337217336687
2022-02-06 03:00:00,271.29100928816666,21.616180449581684,88.0864775418082
2022-02-06 04:00:00,267.9195518849511,22.264355414953297,71.76261067582229
2022-02-06 05:00:00,288.3143042533933,24.967675947140336,86.27922866664103
2022-02-06 06:00:00,287.71238546541593,20.593372414619537,86.10067575503228
2022-02-06 07:00:00,292.4037686730546,19.350672380530728,75.59200348314847
2022-02-06 08:00:00,258.7155893470805,18.18862841357858,74.58779660565693
2022-02-06 09:00:00,266.1230233502187,19.485406789723797,72.61823324333297
2022-02-06 10:00:00,250.55914644039316,20.88101292386004,75.73754658499308
2022-02-06 11:00:00,254.62025275736818,24.53638259664321,69.04496207385864
2022-02-06 12:00:00,240.20435203270503,19.912044271535294,75.69736415005345
2022-02-06 13:00:00,227.90415576377612,21.394842772885433,83.56296060591072
2022-02-06 14:00:00,200.3258181353183,20.91442107746213,73.02313392427284
2022-02-06 15:00:00,207.62387479333884,23.3240534165038,74.87493771671117
2022-02-06 16:00:00,174.66984344361825,26.001131721354877,67.57285686532022
2022-02-06 17:00:00,167.67802721469587,19.885529323766992,77.94886967731165
2022-02-06 18:00:00,170.44577429169033,19.96838798457119,77.4009676614133
2022-02-06 19:00:00,185.805876204796,23.035588623745777,76.39707103548528
2022-02-06 20:00:00,197.10422594075484,22.311049848860257,74.99442398554571
2022-02-06 21:00:00,169.58910785395548,24.640681521079703,74.61476964279416
2022-02-06 22:00:00,222.86140806047555,22.115123240259564,78.5880604051598
2022-02-06 23:00:00,221.264853919289,20.228682688033516,75.93447622871332
2022-02-07 00:00:00,218.6892031664161,22.26607836253588,77.44629153681961
2022-02-07 01:00:00,248.6854137690751,23.30217586231708,76.9463462663157
2022-02-07 02:00:00,271.7346912629137,22.72573306354599,81.48856861452177
2022-02-07 03:00:00,276.17632839384834,22.099316763365856,79.25640266591823
2022-02-07 04:00:00,288.95178227336453,23.21811808032957,76.83574139479391
2022-02-07 05:00:00,271.38456766119475,23.423359882042607,83.46354233230386
2022-02-07 06:00:00,281.1763234375269,23.849086683226318,77.97277482432577
2022-02-07 07:00:00,274.95933693428185,22.382188476330548,82.39624562299505
2022-02-07 08:00:00,294.52418207621673,20.750532540517554,78.90614522097614
2022-02-07 09:00:00,272.4366165665182,21.378196074017907,66.66183678438524
2022-02-07 10:00:00,289.9376710053523,23.497786634167976,82.3956059956396
2022-02-07 11:00:00,240.95449961626906,19.45089735917679,76.5473133857563
2022-02-07 12:00:00,226.34781303998722,21.822115318897065,75.61165832453906
2022-02-07 13:00:00,218.96327907211798,20.29809107649654,77.27817391649084
2022-02-07 14:00:00,221.59865629851325,21.142258347020896,74.14651636925761
2022-02-07 15:00:00,195.90627320439842,23.641672426365858,77.00657648098768
2022-02-07 16:00:00,190.5502047626413,21.46696683719107,72.91205184732749
2022-02-07 17:00:00,187.932274654961,21.177641797463558,82.24279347271481
2022-02-07 18:00:00,182.16854330489892,18.365056419191422,75.3034916109377
2022-02-07 19:00:00,178.6559158871539,22.577275833205704,73.95851296543078
2022-02-07 20:00:00,187.8877285935251,22.375737063433412,71.24680310044658
2022-02-07 21:00:00,198.71386733847598,25.411278147762182,77.21531112478617
2022-02-07 22:00:00,208.20104982277664,20.469212231245262,76.80696767966842
2022-02-07 23:00:00,230.5998171788697,21.52306935647914,77.81355524743049
2022-02-08 00:00:00,249.6229005629647,21.719234851830187,70.52334263601561
2022-02-08 01:00:00,237.02040047424177,24.375374043935626,67.65369607948338
2022-02-08 02:00:00,255.23126953776244,21.02987641963477,78.78755858607406
2022-02-08 03:00:00,262.9193187581173,21.778510535949355,83.0828113829238
2022-02-08 04:00:00,277.54876600184303,22.436260503841755,70.52783396159177
2022-02-08 05:00:00,278.7916821521093,21.593685730721393,83.60680849134974
2022-02-08 06:00:00,285.68551567524065,20.32760025530762,77.07915736722316
2022-02-08 07:00:00,292.82417041924003,21.60864747020529,75.6242875507871
2022-02-08 08:00:00,251.82837640048368,23.36773098412822,73.67185859081236
2022-02-08 09:00:00,270.47795999105244,19.167436885586554,68.73701197641627
2022-02-08 10:00:00,255.3208063233217,21.48640683270243,80.59824465316424
2022-02-08 11:00:00,248.98975894214112,19.820225854530328,71.78157026635324
2022-02-08 12:00:00,224.36875660208315,23.61056074225836,71.76056869485325
2022-02-08 13:00:00,232.29447455225608,18.174093674841128,80.61923362297603
2022-02-08 14:00:00,214.05752352739037,20.1026237898655,66.24468484018261
2022-02-08 15:00:00,201.72811194942807,21.97489123453772,68.04161302020042
2022-02-08 16:00:00,199.47742401711798,24.351515542877358,75.56893085600085
2022-02-08 17:00:00,177.92979476052585,21.0889669622627,77.1260242185655
2022-02-08 18:00:00,177.283779262634,20.110068431022277,78.08327531338587
2022-02-08 19:00:00,193.9646443873343,24.982781623289856,74.15060960655998
2022-02-08 20:00:00,184.67709334990496,18.324439683576188,88.3114504167497
2022-02-08 21:00:00,209.86848097675139,16.82285557116851,74.52013927971208
2022-02-08 22:00:00,205.1660388733556,22.100496384515342,74.50567131302763
2022-02-08 23:00:00,223.68857178017342,20.216359035703455,71.67466872947186
2022-02-09 00:00:00,253.46722361164768,19.311857374640347,76.06266577258864
2022-02-09 01:00:00,240.81961802126065,22.77103590350048,78.51793785021717
2022-02-09 02:00:00,261.0468863154651,21.84192443644417,81.46102196265059
2022-02-09 03:00:00,276.40926668974924,20.226165747428315,67.9967103677822
2022-02-09 04:00:00,284.47484768322863,18.793714211559983,74.21315499820479
2022-02-09 05:00:00,279.8707519679996,23.099237665462063,77.676649744029
2022-02-09 06:00:00,279.67358411607785,22.654725364819093,78.37841936295597
2022-02-09 07:00:00,279.1856801233762,21.155971281343007,75.47587497900598
2022-02-09 08:00:00,293.75022181252723,25.047597000997104,78.15525153764379
2022-02-09 09:00:00,263.59085090145896,19.214153476249468,71.39831222535429
2022-02-09 10:00:00,259.9025909138333,18.303272667052294,83.23265885157507
2022-02-09 11:00:00,242.78022264192558,19.970506869139285,80.40627220488044
2022-02-09 12:00:00,238.3026089624525,21.263150976190776,68.71849275465743
2022-02-09 13:00:00,220.55508400930393,21.841001907547156,70.06761644939951
2022-02-09 14:00:00,196.4641442208469,20.871850893189112,70.20852293944876
2022-02-09 15:00:00,189.6355311646277,22.058433801930367,78.83298154446594
2022-02-09 16:00:00,166.8441440828522,18.851244160520885,69.01949285789595
2022-02-09 17:00:00,177.64782370849744,24.24185221704829,73.78801001894288
2022-02-09 18:00:00,191.8494644640002,21.190020652116637,77.71665367206717
2022-02-09 19:00:00,199.26946200688363,23.588914672078026,75.11230201725111
2022-02-09 20:00:00,197.59547107434253,22.039773701657182,76.73756926854682
2022-02-09 21:00:00,202.35913311065596,22.26782944720934,70.1141181332395
2022-02-09 22:00:00,208.50688935648742,22.49385756936618,78.41740355696952
2022-02-09 23:00:00,227.646185026763,22.249740128936402,72.3770722276033
2022-02-10 00:00:00,236.32834883622903,22.7717411300849,73.59898680122578
2022-02-10 01:00:00,265.98096545412824,24.144600670614675,76.41074381274542
2022-02-10 02:00:00,257.6764587173698,21.879337949752752,75.73747628086973
2022-02-10 03:00:00,282.8401670399401,22.904303125526837,75.34198526829346
2022-02-10 04:00:00,284.1365084372877,21.30682422177536,71.46895106333172
2022-02-10 05:00:00,289.95129063228524,24.366530041248758,73.72433811721953
2022-02-10 06:00:00,262.52174318671763,20.133511006231274,75.23300312740066
2022-02-10 07:00:00,290.6362728702303,25.088176476171444,68.34665900738007
2022-02-10 08:00:00,274.6020063571556,21.40597970906113,72.9094203416486
2022-02-10 09:00:00,263.37659218854924,18.624745406113718,77.16048456837972
2022-02-10 10:00:00,241.6925924545032,21.74250444017139,68.83490215398878
2022-02-10 11:00:00,247.24867509250026,20.12419229540005,81.00499343118669
2022-02-10 12:00:00,236.39035276821045,23.167582708327263,81.5701514862147
2022-02-10 13:00:00,204.81845204062293,20.181047651745033,68.99633229341507
2022-02-10 14:00:00,195.16721764456304,20.593928743920255,82.01018333846619
2022-02-10 15:00:00,200.7157159850796,17.707214148458753,74.50417722965481
2022-02-10 16:00:00,198.90101999801792,20.58168297185166,77.31465796900076
2022-02-10 17:00:00,183.74745523708904,16.6385369570919,72.73882991257426
2022-02-10 18:00:00,194.61878427133763,18.31848996337837,79.8373093093493
2022-02-10 19:00:00,185.51918788358844,23.007124922638408,77.25255526745883
2022-02-10 20:00:00,189.02956069767004,23.05789592765148,71.15131889022747
2022-02-10 21:00:00,187.4618085722413,22.337210733919743,69.39607517338905
2022-02-10 22:00:00,189.5499237856593,19.55234332409139,67.92057299716937
2022-02-10 23:00:00,239.14964374911648,21.390872898065854,76.16179405537927
2022-02-11 00:00:00,245.4752265795153,21.609141104241644,77.85888508299006
2022-02-11 01:00:00,232.14104191115666,19.299616804037697,78.25135641798859
2022-02-11 02:00:00,261.19107723660767,24.623142785957082,74.40662255105448
2022-02-11 03:00:00,266.80387505380867,23.371070763574124,69.21154574576956
2022-02-11 04:00:00,272.62440058516495,21.174417834763453,71.58615403397246
2022-02-11 05:00:00,279.2686531321803,21.670117860411843,80.758271218901
2022-02-11 06:00:00,286.60126292916607,22.033111798317886,72.57338520109097
2022-02-11 07:00:00,287.9585696452049,17.5328764455742,75.71361617749875
2022-02-11 08:00:00,278.77166027005984,21.121991417381587,69.61827560621694
2022-02-11 09:00:00,267.28017713416494,20.252377686427184,76.67944325138654
2022-02-11 10:00:00,255.0467174771141,19.61310616263295,72.70810521569598
2022-02-11 11:00:00,256.9051957005692,21.054145596650873,80.2300915929702
2022-02-11 12:00:00,240.89960396575918,25.211719236121827,78.86431655512544
2022-02-11 13:00:00,220.99035781507175,22.898031904956802,72.51799829121688
2022-02-11 14:00:00,207.18694349163343,20.473988202857186,74.36320788735306
2022-02-11 15:00:00,201.15040595652957,22.7615117451351,72.24094682388824
2022-02-11 16:00:00,184.59258006539085,24.415057055594787,67.89936204136633
2022-02-11 17:00:00,192.86469839565945,23.465613548248317,70.70931587635529
2022-02-11 18:00:00,172.90550224156152,21.73560692226313,75.98761466269548
2022-02-11 19:00:00,180.73722755595938,20.322472627011635,76.62282551523928
2022-02-11 20:00:00,197.03796743267966,23.012792809649962,75.73926754205458
2022-02-11 21:00:00,186.56385011005247,22.40331695326628,73.48786275429819
2022-02-11 22:00:00,194.87183920055298,23.406732622478245,79.66186105269631
2022-02-11 23:00:00,221.7274406561285,22.88668978578672,75.31423754689607
2022-02-12 00:00:00,218.44202813118193,23.843541618968125,78.28279622054187
2022-02-12 01:00:00,230.05919502292645,20.67396576520832,65.89765141904954
2022-02-12 02:00:00,261.3019110914545,24.37922431959811,55.154525821970424
2022-02-12 03:00:00,267.2329443479029,22.139635397714255,76.18546721925253
2022-02-12 04:00:00,289.39642829653815,25.894957933579988,67.6426988114547
2022-02-12 05:00:00,268.542458751103,20.36606055215032,73.70426856649685
2022-02-12 06:00:00,283.6454708034889,25.216363794659955,73.2560418749391
2022-02-12 07:00:00,288.1733247518003,22.14025775525475,82.70353009213981
2022-02-12 08:00:00,264.8468739319172,20.441600181100558,76.76650984478016
2022-02-12 09:00:00,278.7400370286507,20.776664520220812,75.5958222140555
2022-02-12 10:00:00,264.34410447359994,21.103741571940816,78.9514828532305
2022-02-12 11:00:00,231.12716993309556,22.59276808113329,76.60901501425732
2022-02-12 12:00:00,232.76107825465022,22.790107164400453,72.47814211511997
2022-02-12 13:00:00,225.2543052170869,20.597036180452296,80.12390673133493
2022-02-12 14:00:00,200.71262969880942,21.69572700380749,69.21777644062077
2022-02-12 15:00:00,185.7753292436801,26.028976905553183,76.38276301772994
2022-02-12 16:00:00,192.19168240233176,25.199522528530878,67.02867810938058
2022-02-12 17:00:00,207.8605538625036,22.61708352767752,75.78624636764211
2022-02-12 18:00:00,179.75982316743406,21.820443144665855,75.73147528892677
2022-02-12 19:00:00,203.3330104861673,21.984498841765976,83.14880188963545
2022-02-12 20:00:00,180.7440749439145,22.97147213379029,66.94165761285323
2022-02-12 21:00:00,198.17817017997638,19.698851057932643,71.76209120079307
2022-02-12 22:00:00,216.9940486293824,21.229683113482764,78.87993921293285
2022-02-12 23:00:00,219.11147911406198,18.407268040574277,76.44311336204868
2022-02-13 00:00:00,230.98723319552894,22.66897391744723,75.43367575205883
2022-02-13 01:00:00,252.71012883862443,23.16491955164215,69.75147198057861
2022-02-13 02:00:00,275.8400461529854,20.90415474763792,71.57805875491417
2022-02-13 03:00:00,275.0976655660733,25.018501198816736,80.7573555364876
2022-02-13 04:00:00,270.13254795501496,19.418996346231985,74.27460452660168
2022-02-13 05:00:00,278.7923493905932,18.941777911817027,76.40894897609368
2022-02-13 06:00:00,308.5436547665787,22.319431309356613,73.95620885148891
2022-02-13 07:00:00,282.2127414923019,23.964724277460977,68.61672291912248
2022-02-13 08:00:00,273.7366855187423,25.238383055152408,79.20120262574629
2022-02-13 09:00:00,257.4955331931615,20.95275914649879,77.04831241803379
2022-02-13 10:00:00,244.57303413308574,24.02788933909926,86.06033468220726
2022-02-13 11:00:00,248.30982343934116,21.793510733235255,69.45424359711859
2022-02-13 12:00:00,240.90256099483466,21.52527307235503,78.64501510137372
2022-02-13 13:00:00,215.3033389183828,23.637847547210015,67.9744306651863
2022-02-13 14:00:00,209.03354753434326,23.17517342906351,75.3188833337367
2022-02-13 15:00:00,186.12332055912663,18.71774335826817,79.41468344068713
2022-02-13 16:00:00,189.691261119364,24.82360837168846,64.17147491488888
2022-02-13 17:00:00,190.88626351873262,24.63071038053157,73.50748812416327
2022-02-13 18:00:00,176.4728890104799,20.61940226921761,71.7161018251582
2022-02-13 19:00:00,201.24601195212944,22.662134739111487,71.0223640038957
2022-02-13 20:00:00,182.69442469271047,22.858588044802147,76.45821375666809
2022-02-13 21:00:00,202.71603829104998,22.39187520388448,80.13557902748428
2022-02-13 22:00:00,216.0278579550866,20.76991736454583,73.86575691922553
2022-02-13 23:00:00,219.21766800151178,20.527280936360565,75.55958263317142
2022-02-14 00:00:00,231.5464728211685,21.94347512853358,74.86501148615545
2022-02-14 01:00:00,233.1130569809394,24.3400413090352,74.30248525264129
2022-02-14 02:00:00,270.7683331067051,23.081783579705338,68.84675453229868
2022-02-14 03:00:00,268.2337915646657,21.25335460634426,79.83569072947367
2022-02-14 04:00:00,283.17474815297277,23.53798069181316,75.76944456165339
2022-02-14 05:00:00,286.0526077589446,16.29749802925632,76.2678751708721
2022-02-14 06:00:00,276.94134828817226,24.292114671260677,70.26091957573131
2022-02-14 07:00:00,277.1777928472953,18.515155712960272,71.997365730913
2022-02-14 08:00:00,289.3047834102037,21.269701387710207,73.41279673230532
2022-02-14 09:00:00,254.04783741863952,19.755243481264184,66.62284425361496
2022-02-14 10:00:00,275.73777973557117,19.40522031907466,65.85329609487081
2022-02-14 11:00:00,239.0372612453,24.31623684527351,71.28972806766637
2022-02-14 12:00:00,221.80623733346258,21.05918086789269,76.90607155307116
2022-02-14 13:00:00,221.03426770011114,22.687591033977903,71.0277807712095
2022-02-14 14:00:00,228.79368621964943,21.900742112758103,69.19944173290564
2022-02-14 15:00:00,178.07534588363322,22.948664924962713,70.22003945467085
2022-02-14 16:00:00,187.96771283373943,22.148227052636983,72.01675560513264
2022-02-14 17:00:00,187.93791014120944,19.42859882213933,72.5241729067587
2022-02-14 18:00:00,187.8663805346283,23.98711690941075,85.121074981892
2022-02-14 19:00:00,189.89643169666238,21.007070104193847,79.56657086329581
2022-02-14 20:00:00,182.78431021033416,18.88141947319697,79.41733828226785
2022-02-14 21:00:00,193.25752981831897,21.138352948584647,80.13636954222612
2022-02-14 22:00:00,206.80363396655721,24.996102851785093,69.29936337418897
2022-02-14 23:00:00,208.06217363699506,23.69502675474346,68.18164464592301
2022-02-15 00:00:00,230.81762637031298,21.419261954002028,68.51619802571285
2022-02-15 01:00:00,243.97944877052316,21.418050814180887,80.72308015007232
2022-02-15 02:00:00,252.430573370334,21.47329612038298,71.31459053897068
2022-02-15 03:00:00,272.0335648519395,26.270062189939427,67.7937685721867
2022-02-15 04:00:00,258.1035643655545,22.880437127280853,71.89556848228408
2022-02-15 05:00:00,279.35097158666485,22.976649517199885,72.85752182481
2022-02-15 06:00:00,307.8798889771461,24.17713313088143,75.39261585185595
2022-02-15 07:00:00,271.3238580977155,22.594144540870772,75.30530458694335
2022-02-15 08:00:00,287.92841011885895,21.598481931176337,69.9096466640156
2022-02-15 09:00:00,270.0074829645638,21.72386652464779,77.4788314459517
2022-02-15 10:00:00,251.21347830757034,21.973363703989616,70.85458181463234
2022-02-15 11:00:00,232.73634687468441,22.042121749798063,73.26916779985793
2022-02-15 12:00:00,236.42805825866813,23.571825310091704,77.48441983589991
2022-02-15 13:00:00,233.95568053933533,22.220457994432344,70.84144246366142
2022-02-15 14:00:00,204.25994944630003,23.581846377248905,71.20379236547745
2022-02-15 15:00:00,197.91528014415985,21.95513306260058,77.0088897318488
2022-02-15 16:00:00,198.86792169451377,22.273836603449926,69.76188360035803
2022-02-15 17:00:00,185.810475835495,18.12016485375353,72.12658936536279
2022-02-15 18:00:00,169.30063110094486,23.949221572222708,76.8292603735976
2022-02-15 19:00:00,189.3936559385742,22.80954317461373,84.32101169056301
2022-02-15 20:00:00,207.00064374086165,24.11258644253705,77.07757200719686
2022-02-15 21:00:00,195.36140129871276,16.324055466430366,76.41374829833319
2022-02-15 22:00:00,183.7431307419398,26.2933156323792,76.70455740174678
2022-02-15 23:00:00,222.46527057795268,21.8373869665074,68.68459811304788
2022-02-16 00:00:00,232.55627405025442,24.452806016434156,74.38145145825898
2022-02-16 01:00:00,226.8247129772211,20.15662852870806,73.65463532317743
2022-02-16 02:00:00,242.56233033602123,23.461988193084263,75.41139046672322
2022-02-16 03:00:00,277.487017528693,20.12960925661181,74.38600802723879
2022-02-16 04:00:00,269.1824838096384,20.988902461567513,75.701966151945
2022-02-16 05:00:00,273.9274185895489,26.064503090692696,72.24613179036342
2022-02-16 06:00:00,282.800105886915,21.85507558143243,74.0965123517184
2022-02-16 07:00:00,273.48921187628565,22.67130612931857,67.66432493457447
2022-02-16 08:00:00,277.95122380162115,23.976575844336633,72.20393137484487
2022-02-16 09:00:00,269.16933149613567,23.227804158904334,80.75763550574266
2022-02-16 10:00:00,246.8879361345869,22.537278193246276,75.39750946300072
2022-02-16 11:00:00,241.42181423684124,22.966362387891575,73.69886257794406
2022-02-16 12:00:00,242.93439423364822,27.043271553435673,83.28408414613116
2022-02-16 13:00:00,218.63861740371237,22.121202788891953,66.99929287335404
2022-02-16 14:00:00,205.9767514105647,22.63863847638906,68.25618998762833
2022-02-16 15:00:00,220.8974853863259,24.33774917497435,82.36702482124079
2022-02-16 16:00:00,198.44283292260224,24.447492248875093,74.0332724451041
2022-02-16 17:00:00,194.3105376058231,24.610500994079885,72.59055258341047
2022-02-16 18:00:00,180.43950017737387,23.513900827017494,67.80744613938121
2022-02-16 19:00:00,186.69296059685877,19.95043055749816,76.04194909683449
2022-02-16 20:00:00,188.0971117730508,25.503303447561315,76.52576711249675
2022-02-16 21:00:00,202.89133218258027,19.943749596921748,68.33099596068496
2022-02-16 22:00:00,207.24748356686032,22.84171131343719,73.10208983710729
2022-02-16 23:00:00,221.2845361570479,20.72788868292041,72.1258886046941
2022-02-17 00:00:00,235.16871424368694,22.22589353645387,74.83218151302763
2022-02-17 01:00:00,244.65194433714407,23.011695050246818,67.95604456983055
2022-02-17 02:00:00,289.8239329178778,22.996884660540402,79.81203305349956
2022-02-17 03:00:00,263.7275765601119,23.198011738110424,78.1314146889218
2022-02-17 04:00:00,270.85587666769453,25.58159276775715,71.73641798726969
2022-02-17 05:00:00,288.60893886572745,23.261238832667814,72.47020222274192
2022-02-17 06:00:00,276.8422939976412,21.865856959058558,72.8701850295457
2022-02-17 07:00:00,278.42162588884315,24.28234456621657,69.66075301590126
2022-02-17 08:00:00,266.2042608663379,24.733111207489138,71.3351486897586
2022-02-17 09:00:00,271.88067873580445,19.898954599365872,72.20094394256073
2022-02-17 10:00:00,266.30204891985215,23.54897036933957,81.61663763446941
2022-02-17 11:00:00,245.15290570979823,23.756515714261653,78.28538732258596
2022-02-17 12:00:00,241.49535929154575,21.75904322291987,78.22556931761689
2022-02-17 13:00:00,203.6511666894563,25.105583856263095,75.40192384595572
2022-02-17 14:00:00,199.34819373352724,22.0540590555748,67.9656607362776
2022-02-17 15:00:00,196.2509827242689,22.60532313658294,73.34484025804687
2022-02-17 16:00:00,179.5013395559848,22.008026581072116,78.40473807900068
2022-02-17 17:00:00,165.58753426398997,22.385328324802792,67.26097263409734
2022-02-17 18:00:00,180.02236892213028,20.16162005584945,76.7350618153001
2022-02-17 19:00:00,193.9305463605539,19.474068464451268,85.16534190724761
2022-02-17 20:00:00,205.94981760635284,25.5431803560898,78.86137901088243
2022-02-17 21:00:00,193.6886383127436,20.6602475330032,80.62244145874371
2022-02-17 22:00:00,214.91104800152291,20.371385530727242,74.64398953314458
2022-02-17 23:00:00,225.96574978427444,18.047390002432426,78.39195552475873
2022-02-18 00:00:00,243.6943330003929,21.19179738158655,69.70784188751554
2022-02-18 01:00:00,242.53374070295885,19.82354129015056,77.27642702099186
2022-02-18 02:00:00,242.86258523564925,25.75375119723829,76.56904862958955
2022-02-18 03:00:00,270.72587426022244,24.489355055650822,74.74666382947404
2022-02-18 04:00:00,267.6731863901932,21.093420186610107,79.87714505787821
2022-02-18 05:00:00,275.72949159867505,26.97459248765417,70.60318377004879
2022-02-18 06:00:00,280.9129805980178,24.433251850948743,72.36182037691741
2022-02-18 07:00:00,277.94936950575925,21.82005810994831,73.77441816607721
2022-02-18 08:00:00,273.8970335129407,17.470909447218407,68.14905310383872
2022-02-18 09:00:00,278.2422355380832,27.051606022147038,74.43176767828696
2022-02-18 10:00:00,250.57866890731447,19.69057594343836,64.70245589451649
2022-02-18 11:00:00,250.04695320216004,19.17892338305177,78.53188063142677
2022-02-18 12:00:00,234.46467940743213,24.514861740984834,73.53029479211555
2022-02-18 13:00:00,231.2963975804105,27.3492256896441,70.69264343976691
2022-02-18 14:00:00,206.47078671527316,25.238266513986588,69.12523989781012
2022-02-18 15:00:00,197.29142758481916,23.597539117070273,72.12421281118979
2022-02-18 16:00:00,187.8058620648814,23.659229560296126,76.7384065131478
2022-02-18 17:00:00,184.98024013911677,24.176551994526168,76.03580285297353
2022-02-18 18:00:00,175.0897332116788,23.987578056539082,69.76941822289342
2022-02-18 19:00:00,175.11386056540786,23.032103724904303,69.06690959614755
2022-02-18 20:00:00,198.76992565330517,22.678123084869306,76.58160149088397
2022-02-18 21:00:00,185.89052270027307,22.34453462116651,69.68537093621057
2022-02-18 22:00:00,204.368712001542,20.9617916992322,73.59665682968324
2022-02-18 23:00:00,230.341425320772,21.908370723232004,73.91588117190712
2022-02-19 00:00:00,228.45105145102374,19.197144456394852,74.59829057620794
2022-02-19 01:00:00,255.62034582812493,22.386378831196122,77.32933206848361
2022-02-19 02:00:00,249.40943029794477,20.60587587048379,66.72316523323764
2022-02-19 03:00:00,254.076297708384,20.37587945035408,63.48218329127181
2022-02-19 04:00:00,259.88465788718975,22.94284638709258,70.20074351143249
2022-02-19 05:00:00,298.72074992293796,25.367062657474822,82.04562195673518
2022-02-19 06:00:00,275.7857889574543,24.419691296790248,83.14885041801114
2022-02-19 07:00:00,290.147345333095,19.44205687753927,82.19386559540368
2022-02-19 08:00:00,265.2256227507418,20.60380181164495,72.0730730787708
2022-02-19 09:00:00,279.9996998214017,24.464600460762057,64.1274045076501
2022-02-19 10:00:00,275.7737042178,20.618083297709003,61.32278440931505
2022-02-19 11:00:00,228.13288428356663,22.133791784791573,69.9677891098272
2022-02-19 12:00:00,222.60830032987744,23.683162282834726,72.04761176682744
2022-02-19 13:00:00,228.97588304729157,20.646369175058354,79.54110692285404
2022-02-19 14:00:00,214.74043594678287,22.793809097077542,77.37700721528648
2022-02-19 15:00:00,204.62388462950886,19.915007094949214,74.17500531253235
2022-02-19 16:00:00,182.22796252403646,21.380322796883195,68.58875606286854
2022-02-19 17:00:00,203.66058591022056,23.222621953070696,68.23408212634979
2022-02-19 18:00:00,183.17161548163833,19.397070617722285,74.30861835293142
2022-02-19 19:00:00,174.22305714099647,23.46400756070642,76.52323481177288
2022-02-19 20:00:00,187.9383519224554,22.543782486932262,74.99738622880217
2022-02-19 21:00:00,184.81250801105654,23.68803799361992,67.86499011954098
2022-02-19 22:00:00,225.3122521804589,23.030886352914948,76.29131806153468
2022-02-19 23:00:00,215.6616650151638,25.31133894473331,75.1675347530813
2022-02-20 00:00:00,236.6236304075377,22.94459727413519,67.42165641007965
2022-02-20 01:00:00,239.80790447545743,21.835337186588873,68.85338358952927
2022-02-20 02:00:00,253.18073903397834,22.938743274903945,76.21746831383838
2022-02-20 03:00:00,249.6239046395633,23.780744326912153,71.60245076530109
2022-02-20 04:00:00,284.89516790863684,22.791868409490785,80.72072494921284
2022-02-20 05:00:00,295.2599601127748,22.775331651247143,75.28063482135343
2022-02-20 06:00:00,272.5879563829867,21.290164893225867,70.3418325000842
2022-02-20 07:00:00,265.3453615130582,21.368346433737482,72.72396043907588
2022-02-20 08:00:00,283.20647110048594,19.88893772523999,73.09190540421913
2022-02-20 09:00:00,252.7294875083181,26.193301755213255,69.133036874822
2022-02-20 10:00:00,267.7621544935537,20.20642179805681,68.2120474501424
2022-02-20 11:00:00,237.43575133522708,21.308337873247563,76.28193791007804
2022-02-20 12:00:00,222.69614591847653,21.257333737700982,77.00135492624102
2022-02-20 13:00:00,224.5238392041896,24.48399702272826,75.79389578879534
2022-02-20 14:00:00,199.77620527980818,22.104248912255322,80.35157891264956
2022-02-20 15:00:00,191.18820301312576,25.189632414186846,70.06612226097253
2022-02-20 16:00:00,195.25603532907985,21.34716702035164,81.1463422713862
2022-02-20 17:00:00,159.51976846500156,23.25213659328698,68.27038284825979
2022-02-20 18:00:00,197.2493877276996,21.02345416231986,67.71156062418808
2022-02-20 19:00:00,184.82489148148233,26.984446524386154,63.97519403028429
2022-02-20 20:00:00,175.0923489637019,20.318951430780352,70.54601187189645
2022-02-20 21:00:00,187.20601511951594,23.313789689293433,70.25637675688327
2022-02-20 22:00:00,219.51871725065092,23.961702030703574,75.40467484230379
2022-02-20 23:00:00,227.02878327222595,23.521746463742375,73.99444314913279
2022-02-21 00:00:00,245.04700155071106,22.432383192952337,66.54334460460925
2022-02-21 01:00:00,238.5485564429769,22.543317111240903,70.54458026757584
2022-02-21 02:00:00,260.606399505121,22.890581454665973,70.6509013542665
2022-02-21 03:00:00,269.96398549835817,22.508954507450778,63.62830022489546
2022-02-21 04:00:00,282.9003469112845,24.730716744297574,67.60347782463808
2022-02-21 05:00:00,293.77734779770964,27.224004513890456,68.65414330663448
2022-02-21 06:00:00,277.5742493795455,21.687974940692087,79.67633655880965
2022-02-21 07:00:00,279.2259044244709,20.0633525515496,73.46546503949169
2022-02-21 08:00:00,271.2586865092558,22.626394414005244,75.81905522944243
2022-02-21 09:00:00,268.31491911095947,27.96237718601639,65.01503397395886
2022-02-21 10:00:00,266.12591767044637,21.195609374768292,78.47928387477488
2022-02-21 11:00:00,233.14530984576461,26.08119212159589,79.01372177482538
2022-02-21 12:00:00,242.9278417512177,26.158360138860637,62.51648662398179
2022-02-21 13:00:00,207.20960586792006,21.695782027291763,68.98162784012568
2022-02-21 14:00:00,206.39287093500158,23.940924669078303,74.98703932478247
2022-02-21 15:00:00,212.83300218703508,26.05975175696483,75.73015372739583
2022-02-21 16:00:00,191.73589984715917,22.04470302873278,69.11573780726881
2022-02-21 17:00:00,187.5911213067657,22.395797790503032,70.98071414443666
2022-02-21 18:00:00,169.8699297347979,21.639596682810467,69.5213061544792
2022-02-21 19:00:00,173.56766236029986,20.77344504932202,73.06030169443552
2022-02-21 20:00:00,200.41172672285947,21.50440342057574,78.49410411701449
2022-02-21 21:00:00,189.52666467662,20.355077977183242,68.6530006739989
2022-02-21 22:00:00,204.74013817517869,22.871125447226206,77.51231394854699
2022-02-21 23:00:00,227.9100216091074,21.26301204859047,68.59985109797049
2022-02-22 00:00:00,221.58925633074637,23.377028391149267,67.99959196289007
2022-02-22 01:00:00,248.431346556696,19.79766527516052,76.33070111709054
2022-02-22 02:00:00,260.2689047522991,23.57121703199669,76.84740991541257
2022-02-22 03:00:00,270.56517235884405,24.576514490785623,76.49477770918776
2022-02-22 04:00:00,267.27552880694446,18.921985282424863,65.65874098428378
2022-02-22 05:00:00,275.29891629395587,23.657569707262915,69.90797313501423
2022-02-22 06:00:00,274.8045569339258,25.364794552514358,76.35267098539109
2022-02-22 07:00:00,285.1016600084174,20.490174530185364,72.44543722819395
2022-02-22 08:00:00,269.8078580829923,26.25460134124318,66.86926379438717
2022-02-22 09:00:00,279.27532788045033,23.74749458629986,74.52931772100169
2022-02-22 10:00:00,254.10327353124407,21.499432856050955,68.66369173041713
2022-02-22 11:00:00,238.11851224724253,22.79791841225236,81.21035226733554
2022-02-22 12:00:00,233.62349697606112,24.02611039261122,79.96193533746577
2022-02-22 13:00:00,217.0586739758512,23.061467350392597,75.25821515715232
2022-02-22 14:00:00,220.79734685827776,23.98696855246051,79.04276154922334
2022-02-22 15:00:00,193.25721917165927,21.06810938140904,72.56168477599138
2022-02-22 16:00:00,188.38018975576966,23.24817821563993,76.06491549724956
2022-02-22 17:00:00,199.7480883779153,20.082027573757813,79.62632950188485
2022-02-22 18:00:00,188.4657418673725,22.68700444487037,73.46522143434605
2022-02-22 19:00:00,200.17012713824158,21.101641284638195,70.96179216780307
2022-02-22 20:00:00,199.1227636629579,21.43839668238824,63.7146182344889
2022-02-22 21:00:00,190.0104746350685,25.381642917988646,71.82206039676701
2022-02-22 22:00:00,220.352000132835,25.09207680875631,76.35484394818604
2022-02-22 23:00:00,237.46571561927465,24.127732809382127,76.96589516321262
2022-02-23 00:00:00,248.08825708444812,20.828985352401606,74.48544361671037
2022-02-23 01:00:00,254.78944592606362,22.38079398235716,69.25712281330712
2022-02-23 02:00:00,266.01898622295846,25.43980628170513,62.07951044338037
2022-02-23 03:00:00,264.8235138165136,23.297044709026572,69.48754279809465
2022-02-23 04:00:00,269.8861525064358,27.652269961710154,70.44189393284857
2022-02-23 05:00:00,277.79393344139703,23.80024656053551,70.39897345216825
2022-02-23 06:00:00,267.56788456493814,23.397709114726826,75.05640007300795
