timestamp,energy_consumption,temperature,humidity
2022-02-23 07:00:00,297.4895335482991,22.39537795334176,81.89200034319252
2022-02-23 08:00:00,273.8830662298976,23.28069269131133,72.58126429732378
2022-02-23 09:00:00,280.8869697571706,22.708671208985677,70.87995934233602
2022-02-23 10:00:00,246.10017111227532,24.429828235123946,70.66750922309787
2022-02-23 11:00:00,258.00637185961324,24.92701551533593,72.5855421226569
2022-02-23 12:00:00,226.11865424448513,21.441631960730867,67.82214948637633
2022-02-23 13:00:00,206.1603094736524,20.351144974631207,72.5646110818486
2022-02-23 14:00:00,223.2070845803009,19.34120013554017,74.21767996977732
2022-02-23 15:00:00,209.63618898366354,24.029593535571852,73.01204860599077
2022-02-23 16:00:00,191.4954912347781,20.806877669399018,74.25132795814223
2022-02-23 17:00:00,183.6367092852754,18.7078296958418,74.132356334861
2022-02-23 18:00:00,185.22172469666134,23.790768090808694,63.10413487688611
2022-02-23 19:00:00,190.19419014705548,27.999609916612346,75.14796908009534
2022-02-23 20:00:00,180.85926801633866,23.001469058666977,68.60854405980606
2022-02-23 21:00:00,192.81476120007798,24.69059243065005,66.48442247309853
2022-02-23 22:00:00,226.12822086446096,23.177269598841896,66.44135914884335
2022-02-23 23:00:00,247.4279288609806,22.81583157536448,74.13132634048097
2022-02-24 00:00:00,249.27538348126436,24.953543556049148,70.5730888364431
2022-02-24 01:00:00,247.9734482733925,22.534841501696306,63.27611955264031
2022-02-24 02:00:00,255.67044304664802,23.650175218217417,74.07615254852878
2022-02-24 03:00:00,258.5992500671625,23.758786202465636,64.48792281857322
2022-02-24 04:00:00,268.5835720058612,21.77920968278751,72.38507026515842
2022-02-24 05:00:00,277.17688980243895,25.099475289146653,72.87845810093263
2022-02-24 06:00:00,305.7285306169119,22.765471076682793,76.11384888104259
2022-02-24 07:00:00,301.3393806352938,21.60390027108792,80.59438740490162
2022-02-24 08:00:00,282.3170337801025,24.188410277214416,64.86258184306466
2022-02-24 09:00:00,257.83551286612055,21.318454626491533,71.42359419225212
2022-02-24 10:00:00,266.60772181872017,23.171752904811864,70.30428699734628
2022-02-24 11:00:00,244.25977183912426,23.097152596785204,73.85471190237217
2022-02-24 12:00:00,212.9427886725978,25.287181721736765,72.76430732723546
2022-02-24 13:00:00,222.93941732446856,24.064787055833516,69.92323225888427
2022-02-24 14:00:00,198.95797368680505,23.06533667258332,69.48145252951309
2022-02-24 15:00:00,188.7707010030035,24.750923188474182,66.10370919664713
2022-02-24 16:00:00,190.13013413453208,25.895805688108236,76.62527138459991
2022-02-24 17:00:00,181.03057987168063,24.231011202777335,73.98198438056501
2022-02-24 18:00:00,184.10792106230303,23.13609582976037,76.27480446154306
2022-02-24 19:00:00,182.1664570851181,20.49171812537329,70.13398279018979
2022-02-24 20:00:00,168.95375635299175,20.985163263922864,68.40178612909521
2022-02-24 21:00:00,210.98822786200947,22.504941181364273,66.29438813942123
2022-02-24 22:00:00,198.1585812807719,21.896366185755042,73.48055139127067
2022-02-24 23:00:00,208.85188709059838,22.741447984102717,66.4869973499262
2022-02-25 00:00:00,232.57294853310677,23.328065382818355,80.64816119866849
2022-02-25 01:00:00,243.45466918681242,24.274151041737603,64.86663294836853
2022-02-25 02:00:00,272.9586260917409,23.07376797690596,72.77314644989825
2022-02-25 03:00:00,273.91519380718603,24.187768820676546,79.23911938990467
2022-02-25 04:00:00,282.9578706066859,23.343714362644384,74.40029465015478
2022-02-25 05:00:00,282.3585337153328,19.2638324003164,72.28321441629464
2022-02-25 06:00:00,282.95139148338893,21.33609474538663,66.56242761902627
2022-02-25 07:00:00,282.20568152941314,22.92659042158091,64.49599991099721
2022-02-25 08:00:00,256.9481457067306,20.795376047341925,75.25509639842366
2022-02-25 09:00:00,268.7441403247535,24.41462299301655,78.93558205771048
2022-02-25 10:00:00,270.52392347500086,26.276267197711537,69.21059590144488
2022-02-25 11:00:00,284.90326847612846,25.652289236418774,65.70953831575399
2022-02-25 12:00:00,217.08505018051395,22.787879791163725,59.113998701090644
2022-02-25 13:00:00,224.33826274213644,26.196217806724047,66.50102163552305
2022-02-25 14:00:00,202.29655293737292,23.512100447428367,70.83656164134054
2022-02-25 15:00:00,220.21161539244102,22.540593590788063,79.40046205801941
2022-02-25 16:00:00,176.58603660033458,21.98796020594226,74.77051431500058
2022-02-25 17:00:00,191.13709853194015,22.609826160047884,72.9302728773695
2022-02-25 18:00:00,167.96836921712796,22.438411895941684,69.40424754733009
2022-02-25 19:00:00,180.8425461740926,23.55559797777512,68.48901726755595
2022-02-25 20:00:00,191.65347840325458,23.53591349512387,78.43308384137555
2022-02-25 21:00:00,208.67456811202248,23.22085757333097,72.40853855762768
2022-02-25 22:00:00,194.54020539294228,24.088641872516842,60.89184239423063
2022-02-25 23:00:00,226.90205155895103,25.596058082596826,68.03714761434952
2022-02-26 00:00:00,232.84196507343464,25.210814534540724,66.82926857428275
2022-02-26 01:00:00,246.35654988754106,20.34191032675827,68.38902868725356
2022-02-26 02:00:00,265.86572975414833,18.203863993854167,73.9349020345663
2022-02-26 03:00:00,256.2948824695937,25.180346086136623,70.58312432416965
2022-02-26 04:00:00,282.9170008635582,20.577948866827235,70.73602169812257
2022-02-26 05:00:00,277.3446448754256,22.86217545987271,77.68771453976707
2022-02-26 06:00:00,291.7358876408002,20.971480211539358,67.63804328420744
2022-02-26 07:00:00,285.6281442628545,19.70774538849804,80.44134636257763
2022-02-26 08:00:00,273.7324454669709,24.394631720067654,67.76381077628545
2022-02-26 09:00:00,263.33998957541195,24.830016584263372,71.56633971620374
2022-02-26 10:00:00,265.22659190149375,22.158685462204637,69.71433075612705
2022-02-26 11:00:00,256.1365132698132,18.129621679368256,71.73744440064569
2022-02-26 12:00:00,227.7840858875267,22.219217367153114,73.34330870850653
2022-02-26 13:00:00,209.76349670436716,24.09531427446317,73.28952493358527
2022-02-26 14:00:00,212.32548061651855,20.35388312610982,67.35476208003799
2022-02-26 15:00:00,181.65029717571474,23.67842610321639,65.50577534590303
2022-02-26 16:00:00,180.37501102390524,23.281086565312087,83.63620768766944
2022-02-26 17:00:00,173.92197867223916,24.470289262860256,68.70042703513812
2022-02-26 18:00:00,180.00585194780592,23.550867000486384,74.61641092650082
2022-02-26 19:00:00,167.9478166384971,21.365568381894967,63.082142180524905
2022-02-26 20:00:00,171.07984089054108,25.70484926698706,69.7222851336175
2022-02-26 21:00:00,185.93284810007205,22.99464711760414,70.48435181322867
2022-02-26 22:00:00,215.09862028287927,23.257097184638212,73.48442408278005
2022-02-26 23:00:00,202.31861560481642,21.445170345511684,57.50807802818119
2022-02-27 00:00:00,229.35609084099255,22.519619553961764,71.66325947851129
2022-02-27 01:00:00,262.75138093381116,21.636578628290984,65.08384913628016
2022-02-27 02:00:00,257.77469015870633,23.06029193649794,72.45428496909425
2022-02-27 03:00:00,271.89072259361666,26.82960101662947,65.65091042892882
2022-02-27 04:00:00,264.13860377199495,20.66238177048207,66.55514293349172
2022-02-27 05:00:00,300.8598959900965,20.179061260591304,69.46441836115329
2022-02-27 06:00:00,277.43259018381275,26.348524711332,65.57090906510365
2022-02-27 07:00:00,278.0454780747916,22.98753670204105,68.45488417944286
2022-02-27 08:00:00,286.965579529529,22.06803857902495,64.86567757040305
2022-02-27 09:00:00,264.78100457274746,25.485993431136936,61.666704154626
2022-02-27 10:00:00,259.3530668177676,22.194952976871058,75.92234167526644
2022-02-27 11:00:00,242.9588646736541,27.058203483438657,64.352312949
2022-02-27 12:00:00,230.61443971146332,24.762035799023323,69.93915197507971
2022-02-27 13:00:00,224.35835201935814,22.43036124005338,74.59701182058856
2022-02-27 14:00:00,214.71718290358078,27.72080048287579,67.75783590053942
2022-02-27 15:00:00,189.3215718080336,22.194754210338107,66.70672691439194
2022-02-27 16:00:00,183.0722367064275,24.8903748003634,71.96374685645674
2022-02-27 17:00:00,180.54140006357648,24.00476921715777,76.4222255267554
2022-02-27 18:00:00,168.4880872018797,26.00966663514238,64.9859800876873
2022-02-27 19:00:00,170.0885545011626,26.52920644979849,70.08181725303244
2022-02-27 20:00:00,190.0565224917502,23.470192354476318,62.170083438282994
2022-02-27 21:00:00,205.6402585486626,21.899348315652418,68.86655139470868
2022-02-27 22:00:00,217.17459105330667,24.32612834222302,71.00357983581002
2022-02-27 23:00:00,194.23234163323093,22.050753316840574,66.5594332043443
2022-02-28 00:00:00,231.78880033584804,27.524945410328524,68.25659500372129
2022-02-28 01:00:00,232.8557795873139,23.77124157744075,63.50042033131019
2022-02-28 02:00:00,259.0992224534606,22.76752781265106,70.92694722975492
2022-02-28 03:00:00,265.85687725991505,23.867531527005095,75.8200254172632
2022-02-28 04:00:00,279.1390988669743,20.803918336215887,65.05583482399513
2022-02-28 05:00:00,279.1106904315927,21.554942838253975,67.42819534008552
2022-02-28 06:00:00,265.9057660379387,25.898998731164127,73.05428540511835
2022-02-28 07:00:00,272.69822609596264,22.184382357332485,76.60200776946112
2022-02-28 08:00:00,272.983977345985,21.404348949911398,63.07560511180279
2022-02-28 09:00:00,269.45147070753353,24.57147642032985,69.69763048576769
2022-02-28 10:00:00,245.4651840205941,25.86957922460127,71.95720828444506
2022-02-28 11:00:00,231.0537756538785,24.93607753660541,70.0312722197032
2022-02-28 12:00:00,230.75486467071386,25.49026628688691,58.157593838462006
2022-02-28 13:00:00,205.92876631925424,21.984580738136355,73.0470042193913
2022-02-28 14:00:00,192.0824513043781,20.654549581791592,78.13823592830066
2022-02-28 15:00:00,194.78113380256087,26.50083821918625,71.12486292869495
2022-02-28 16:00:00,182.85648168809993,22.852811237591006,65.38602390637612
2022-02-28 17:00:00,174.81073173564397,22.996504882365183,67.97591794102603
2022-02-28 18:00:00,179.85724588557468,26.154559198973395,79.39111951112541
2022-02-28 19:00:00,186.6747914479539,24.610630934076596,75.09136687715024
2022-02-28 20:00:00,183.82458018312988,24.409946459438494,73.74168726476908
2022-02-28 21:00:00,200.9628040870155,27.828175605077448,72.32361709051932
2022-02-28 22:00:00,202.4716424496519,22.21113445451499,67.23586861189258
2022-02-28 23:00:00,222.27408436532994,25.353851171437753,69.5386982695686
2022-03-01 00:00:00,241.59023293989532,23.701665832552198,69.8578145641759
2022-03-01 01:00:00,255.29443272614148,24.124824140484545,72.9952998228907
2022-03-01 02:00:00,274.54199974262326,26.644576435583094,77.792022713903
2022-03-01 03:00:00,278.7901992539279,24.603311095337276,75.83911892653411
2022-03-01 04:00:00,276.9641133141451,24.664231740857296,63.15050646358827
2022-03-01 05:00:00,278.2385229928629,25.732654257377632,71.36740308707371
2022-03-01 06:00:00,279.7306313241963,22.85773412367226,73.93124496840795
2022-03-01 07:00:00,272.47564734212284,21.909220248080018,73.34172989329166
2022-03-01 08:00:00,274.22595152478493,21.498021194715964,67.10125942563138
2022-03-01 09:00:00,277.60206934487286,19.654926404006027,84.81797432141028
2022-03-01 10:00:00,250.75195252176297,27.700053842638674,63.86200543091288
2022-03-01 11:00:00,242.7088308969171,21.381222851314664,64.83148600923822
2022-03-01 12:00:00,226.22356497523845,23.145132335586485,71.41540364887635
2022-03-01 13:00:00,224.9190305934565,23.034012982980187,80.83144351738774
2022-03-01 14:00:00,201.4273288464029,24.202452978376233,66.06645398904762
2022-03-01 15:00:00,190.53459815595048,25.219114007836623,68.91828641433351
2022-03-01 16:00:00,185.24352512349066,25.30858655947752,75.63389660764693
2022-03-01 17:00:00,188.9951740172513,22.421484705620152,70.1581174681298
2022-03-01 18:00:00,181.23152671526418,23.253396155185207,68.574408969917
2022-03-01 19:00:00,181.41856895301416,24.15279948373463,73.07559275200208
2022-03-01 20:00:00,192.3409089595606,23.090257330390937,71.61001819371644
2022-03-01 21:00:00,196.52055078462087,26.802330734798016,75.39962217075244
2022-03-01 22:00:00,221.56140548624288,24.56958948603453,76.70477268789529
2022-03-01 23:00:00,211.38381684814874,25.057395154857666,71.78244354259529
2022-03-02 00:00:00,232.0531267356531,25.000326084630792,71.40892940503517
2022-03-02 01:00:00,233.21030187646164,26.021511262266618,71.02082068957428
2022-03-02 02:00:00,255.26833498186778,24.03660666470338,72.39591856139006
2022-03-02 03:00:00,250.16726959820352,21.080899651384275,70.22611896750094
2022-03-02 04:00:00,283.9855721501734,24.47393945080125,69.94722336653217
2022-03-02 05:00:00,289.92727427904924,22.37184975971231,75.93340138227983
2022-03-02 06:00:00,292.4096208331186,22.617330183796454,77.53084667991884
2022-03-02 07:00:00,279.73241222509415,24.847291584806154,62.41250105497652
2022-03-02 08:00:00,268.5782424482566,26.151129690163238,70.00037153684646
2022-03-02 09:00:00,259.1625241726272,23.717106700768092,66.50679361091744
2022-03-02 10:00:00,272.96645787216613,24.292229572493895,68.39540844571326
2022-03-02 11:00:00,262.42607405945336,27.078993436566442,71.96284682682023
2022-03-02 12:00:00,235.29282381340107,24.156069906273103,73.29745763585596
2022-03-02 13:00:00,217.15856235992513,28.877929775656757,69.38963356008689
2022-03-02 14:00:00,219.20409487762353,24.805582838559054,60.383564104529604
2022-03-02 15:00:00,187.31365970389552,20.153038028984334,65.12503787526272
2022-03-02 16:00:00,193.90767452523303,25.181246789505032,74.43276412914445
2022-03-02 17:00:00,194.31616199845263,24.436880317061522,56.24813366796896
2022-03-02 18:00:00,177.52986999205052,26.254069055461457,75.88740153655361
2022-03-02 19:00:00,194.27333238624556,25.020926249835885,72.55641573136633
2022-03-02 20:00:00,196.5625074146191,23.39765157932842,76.53114618579373
2022-03-02 21:00:00,195.54970500883726,21.225967074717236,68.95741984373882
2022-03-02 22:00:00,194.5868941224395,23.256517032723917,59.64323865802909
2022-03-02 23:00:00,212.43203515898267,21.973522638877366,72.1020789856761
2022-03-03 00:00:00,237.0004719410479,22.597870151832986,76.02342045541607
2022-03-03 01:00:00,233.45775039529144,24.93607386028365,74.27376386279147
2022-03-03 02:00:00,259.7578108455903,27.098726060145243,66.3366974177842
2022-03-03 03:00:00,274.0651670192495,24.548260111088393,70.0839602125376
2022-03-03 04:00:00,283.9328394283964,21.367150927372062,66.98597349132476
2022-03-03 05:00:00,266.3029285180758,24.64812238788271,65.55382251427751
2022-03-03 06:00:00,298.56669229131666,26.152180024733735,74.42709769112362
2022-03-03 07:00:00,295.6183498613242,22.539351242803665,63.66249327889856
2022-03-03 08:00:00,278.70254903010107,23.490882718096596,65.18107268231631
2022-03-03 09:00:00,256.10800796588995,23.788293440900826,64.13002666786244
2022-03-03 10:00:00,251.47314249465532,22.189120425277952,62.198917218729136
2022-03-03 11:00:00,246.1073866518373,25.055477919130148,70.38222629443739
2022-03-03 12:00:00,237.10044648770926,23.517020754226866,75.45767007763425
2022-03-03 13:00:00,220.19558555713766,24.597981939256485,68.72577105399805
2022-03-03 14:00:00,207.44004252658635,21.98393269583823,62.121415832403535
2022-03-03 15:00:00,197.3341568528596,22.88400045079561,73.8498775339345
2022-03-03 16:00:00,195.37523972106925,25.203679767097974,78.07866360539923
2022-03-03 17:00:00,178.53078281191029,23.013250747258898,66.41894321449139
2022-03-03 18:00:00,180.40177025762065,27.21284475390924,67.25738350163579
2022-03-03 19:00:00,179.0918167165789,22.959644680213227,72.22845798564134
2022-03-03 20:00:00,211.30332547953677,24.2082865029462,77.75952357414963
2022-03-03 21:00:00,212.21101339198964,25.624098715188612,67.05098410659824
2022-03-03 22:00:00,209.9104064719943,20.92218558557637,62.987905930233346
2022-03-03 23:00:00,232.27296179126765,20.237299427480878,72.80724786658641
2022-03-04 00:00:00,240.382052037587,20.789362470293447,73.34252470887155
2022-03-04 01:00:00,248.74993798201143,26.365843306288,69.37784159533619
2022-03-04 02:00:00,241.2797214070894,22.73695880764874,66.5565180448728
2022-03-04 03:00:00,269.5079600928971,28.95707367077014,74.31907799812028
2022-03-04 04:00:00,272.9031905298678,22.71217990211886,71.98736436589988
2022-03-04 05:00:00,268.72193046403845,24.209777705827708,65.5050067586426
2022-03-04 06:00:00,269.4786221561251,26.924895004569386,69.59265799968841
2022-03-04 07:00:00,285.9265092229106,27.85286087575188,62.58864668303682
2022-03-04 08:00:00,282.3611455268882,27.96368225270643,72.77663662534965
2022-03-04 09:00:00,257.22087798783497,26.25740756061992,68.03601649624578
2022-03-04 10:00:00,250.6362040655373,25.88880015105656,67.16863018123637
2022-03-04 11:00:00,257.82088306080504,25.025728997836,69.18281191739788
2022-03-04 12:00:00,224.78635034266125,25.39739725176691,69.54872283981129
2022-03-04 13:00:00,222.28273901289663,22.73830366677657,73.82183465098785
2022-03-04 14:00:00,205.89514677055053,22.204277332589022,72.30263699978616
2022-03-04 15:00:00,202.19480012835797,23.83392618461173,68.56513794919604
2022-03-04 16:00:00,181.83746373893217,23.50030585438378,73.16552509175503
2022-03-04 17:00:00,185.47691414482264,22.934219000779084,71.35087061161812
2022-03-04 18:00:00,184.46820661915126,25.233449994347065,67.21418616172987
2022-03-04 19:00:00,187.49823757171941,25.751285516574658,68.72359355197763
2022-03-04 20:00:00,190.0800337960962,24.01748887201733,68.60606989894445
2022-03-04 21:00:00,203.05066909509515,26.79573526154416,71.87349105903107
2022-03-04 22:00:00,227.94997313695694,21.557296871166624,67.51207126955184
2022-03-04 23:00:00,244.61724512633765,23.4533561808742,67.39513841105189
2022-03-05 00:00:00,228.51649219157252,22.486168823389875,78.8852306258159
2022-03-05 01:00:00,221.9739290130402,20.186740230449367,73.74012148738161
2022-03-05 02:00:00,262.4037112806309,23.754452092910086,65.2384407565204
2022-03-05 03:00:00,270.62486759676165,23.67631844782892,71.89614904835709
2022-03-05 04:00:00,288.2750035786742,26.946712951079746,69.63319440692199
2022-03-05 05:00:00,285.0356287149431,25.18143683370504,70.99919995494656
2022-03-05 06:00:00,282.4402045136672,21.871439815937077,69.72815070147162
2022-03-05 07:00:00,295.8962537636793,27.62799859726386,74.98965730607227
2022-03-05 08:00:00,290.40088024175446,26.36188085564619,70.76954580190332
2022-03-05 09:00:00,254.65104308355615,25.084008871532717,68.73100058757466
2022-03-05 10:00:00,250.8430798511204,23.46684526689582,74.25239696356118
2022-03-05 11:00:00,243.9478509430392,22.000934991148526,70.20786928408546
2022-03-05 12:00:00,233.46672728805996,23.17539991245338,69.64883697529139
2022-03-05 13:00:00,219.0313381906764,26.097310704003856,70.61155709107666
2022-03-05 14:00:00,213.7585845053955,27.688986076464705,68.57339896181426
2022-03-05 15:00:00,208.83513280750063,27.006300521139863,69.08757904362344
2022-03-05 16:00:00,205.22927556894783,22.942114621022938,66.10797113483673
2022-03-05 17:00:00,187.9188106164423,21.680578598017462,65.2856079805267
2022-03-05 18:00:00,172.79203383854804,24.201585958417894,64.0485921462339
2022-03-05 19:00:00,179.04587209370152,20.38293473346978,62.08152764466071
2022-03-05 20:00:00,187.62113902618202,24.56614889296505,64.64285727172332
2022-03-05 21:00:00,202.05440015837672,23.624608291998147,68.17010890631147
2022-03-05 22:00:00,211.24266016203117,22.987740460859,69.55703199087428
2022-03-05 23:00:00,238.2337062998923,20.730407330061894,67.68496126290789
2022-03-06 00:00:00,224.98297525882722,25.023508909661867,56.95450718848449
2022-03-06 01:00:00,251.23569802977326,22.93090701719861,76.605956427933
2022-03-06 02:00:00,281.6249790660638,21.65647502510186,74.16542525357319
2022-03-06 03:00:00,259.91770939383304,18.251784269959135,70.96182389520692
2022-03-06 04:00:00,280.2045399947024,23.94127888642116,78.27047800188762
2022-03-06 05:00:00,271.77175346365505,27.54081188986192,63.84620405170273
2022-03-06 06:00:00,287.93162763175883,27.318827125618174,78.1711502422513
2022-03-06 07:00:00,271.2072642013625,23.08211618334989,63.90695425536855
2022-03-06 08:00:00,286.14323579170826,22.79188457579887,69.92671426557807
2022-03-06 09:00:00,268.0046076580126,24.93385720867248,62.36383801345026
2022-03-06 10:00:00,247.28774484430292,21.99953781814585,68.80649511684311
2022-03-06 11:00:00,254.84573261985744,24.599892496161367,70.66385712911323
2022-03-06 12:00:00,234.94876691039633,25.528469253291814,67.95957298344851
2022-03-06 13:00:00,231.50304664712564,26.450175144291048,72.30241185957198
2022-03-06 14:00:00,196.18980305827102,23.796000543562528,69.22809688655757
2022-03-06 15:00:00,199.96367096041365,23.5889611961685,66.12095099723373
2022-03-06 16:00:00,195.32200593376268,22.24034352300931,65.89895805010958
2022-03-06 17:00:00,180.4774858280705,22.342547988442714,72.78759350219977
2022-03-06 18:00:00,168.8209425337041,23.54335091271938,65.46431449008645
2022-03-06 19:00:00,185.64616543438382,24.73103971015479,73.31003949154596
2022-03-06 20:00:00,204.34559680406608,25.82347794898893,74.84658360328093
2022-03-06 21:00:00,205.21577624281124,22.389950795161745,60.389455327390635
2022-03-06 22:00:00,206.52585554235287,26.98168583444148,74.39765657562646
2022-03-06 23:00:00,209.66576556773157,23.454061494437298,79.03513813134478
2022-03-07 00:00:00,228.60651543274844,24.027403539329484,69.68203622193143
2022-03-07 01:00:00,240.96926463539103,22.57571476973071,71.4174383423959
2022-03-07 02:00:00,261.1574098481183,19.221657607480473,73.60704403776758
2022-03-07 03:00:00,267.3378202426684,25.838228920748456,67.04460584002668
2022-03-07 04:00:00,269.3405665930394,25.543825922211223,69.33341853361114
2022-03-07 05:00:00,289.64796942429695,23.50748301378993,61.85101976780624
2022-03-07 06:00:00,284.24087622325857,24.2041195624761,69.11519255857404
2022-03-07 07:00:00,286.4752293417234,25.102016563434557,70.91257739414449
2022-03-07 08:00:00,257.8247888142022,20.945046414253273,71.00283253055413
2022-03-07 09:00:00,244.7434490491943,23.012032773333768,73.7491410339097
2022-03-07 10:00:00,242.81827788676418,25.658667487270012,64.54800652524415
2022-03-07 11:00:00,238.6439927296685,21.56155928168786,65.7589836325543
2022-03-07 12:00:00,241.4620534160815,24.657253992359617,77.89955414587857
2022-03-07 13:00:00,194.61617896432176,21.35697451877955,67.67037554710323
2022-03-07 14:00:00,224.2566755959116,25.00299809289341,69.42218635248342
2022-03-07 15:00:00,198.77583895227832,23.99885516343139,68.08696720729569
2022-03-07 16:00:00,200.01570097370382,20.839874496215337,64.31361328439668
2022-03-07 17:00:00,179.0057153203899,26.3996168369407,76.53966347038082
2022-03-07 18:00:00,186.07412993583566,22.60095497443026,65.78351035631876
2022-03-07 19:00:00,182.61616155146942,22.449633253997597,62.78558979738714
2022-03-07 20:00:00,196.96172601139017,24.471276522488242,66.16831602940803
2022-03-07 21:00:00,193.0144999003056,26.367412826883786,58.41348740729412
2022-03-07 22:00:00,210.3010733624124,22.038494490069564,65.16558009100588
2022-03-07 23:00:00,229.2521621744451,24.1934978277223,63.581374426660155
2022-03-08 00:00:00,227.34639081889048,24.99891288251448,71.19565772183657
2022-03-08 01:00:00,247.54957313903253,25.527491096379624,64.74144336940059
2022-03-08 02:00:00,240.13271939750868,24.494162992407787,72.54753424509418
2022-03-08 03:00:00,276.61426171156825,23.40722420368669,75.10093453254656
2022-03-08 04:00:00,295.69526271871615,22.486099440555897,72.01439124863795
2022-03-08 05:00:00,268.11818659780937,24.313567647946087,67.03157312289956
2022-03-08 06:00:00,280.72891443988,21.997001857882122,68.8140870507279
2022-03-08 07:00:00,284.3954707409705,18.298578914864123,60.48358986647965
2022-03-08 08:00:00,276.3545299803499,25.01439949016867,67.43961770459374
2022-03-08 09:00:00,269.12280602433225,25.949149564025728,63.80632222686578
2022-03-08 10:00:00,252.27175703203238,19.41541501076966,71.58014647294644
2022-03-08 11:00:00,244.01202191449033,22.12181847243346,80.97227651342232
2022-03-08 12:00:00,233.0051394901988,25.379588403863732,70.60762274706899
2022-03-08 13:00:00,219.04974152363388,28.256270821276733,58.152813822426616
2022-03-08 14:00:00,195.16773011361738,24.18286729720415,66.30236360262808
2022-03-08 15:00:00,195.94336883913158,22.68527399939507,68.72096919407223
2022-03-08 16:00:00,204.83540320574355,23.775486999643654,68.54530169350126
2022-03-08 17:00:00,180.29422179147926,26.891032720149706,64.45444893915618
2022-03-08 18:00:00,169.85261791717122,22.849351523604266,69.33497328038462
2022-03-08 19:00:00,180.02979905473964,22.54289586855283,61.89601038260301
2022-03-08 20:00:00,180.15568939441215,23.175792837489272,63.383970953774615
2022-03-08 21:00:00,183.77980485268674,22.234622665335912,71.33750277521851
2022-03-08 22:00:00,207.4940543980879,24.386620513842928,63.030198412800814
2022-03-08 23:00:00,214.89141755115773,27.390636798792457,70.79957259466123
2022-03-09 00:00:00,224.4643810783671,24.855871423398405,60.945290117335475
2022-03-09 01:00:00,249.31275051830914,23.70500587291377,76.61673840957444
2022-03-09 02:00:00,240.65767702962293,23.626090339335256,63.92125937859549
2022-03-09 03:00:00,248.48359102618218,21.083331259773033,66.67427613159855
2022-03-09 04:00:00,283.8316609387919,25.975932431460663,69.44567529606779
2022-03-09 05:00:00,260.50473231721605,24.054038483140744,64.96585922811029
2022-03-09 06:00:00,272.7104912107107,23.848753049985095,68.50963879597228
2022-03-09 07:00:00,266.796677750962,30.595928012856067,70.66939261321639
2022-03-09 08:00:00,272.6222174136225,24.80721869389772,72.59567515313319
2022-03-09 09:00:00,272.5140207754712,22.70613077697598,71.75009617048055
2022-03-09 10:00:00,257.88194533118207,23.35699768475526,66.93355667160239
2022-03-09 11:00:00,270.23082333359815,26.506604295559857,67.05945012039776
2022-03-09 12:00:00,246.94872856123322,24.436253698241874,79.53815178074092
2022-03-09 13:00:00,210.17666400313243,21.333156920531614,72.54205433186222
2022-03-09 14:00:00,195.0085825375987,26.048170746316753,63.18349070901469
2022-03-09 15:00:00,223.6360176463049,22.873424706088358,68.29254980944351
2022-03-09 16:00:00,201.13767207192987,27.95630842960144,66.1168932967248
2022-03-09 17:00:00,190.9170906088402,26.369809008595645,67.11593782100022
2022-03-09 18:00:00,180.8995926257032,23.315069085848844,61.64513320207532
2022-03-09 19:00:00,187.54469500622085,26.77174560063657,65.732992818686
2022-03-09 20:00:00,177.10582536203998,24.345423898221153,76.85038785658533
2022-03-09 21:00:00,200.37907990484368,25.915260227410784,70.68799049499327
2022-03-09 22:00:00,204.9029438154253,25.179178511755296,55.33680194985846
2022-03-09 23:00:00,211.43902703338304,22.516999567184598,73.87622645310549
2022-03-10 00:00:00,227.9856566230003,22.988317171157043,72.92254191035518
2022-03-10 01:00:00,260.9637757573219,26.335338470954287,65.67796777427729
2022-03-10 02:00:00,256.8693974872584,23.605866171578885,71.06071201472545
2022-03-10 03:00:00,286.7543315118295,23.468119909307973,63.177398241723374
2022-03-10 04:00:00,256.613996377238,22.365171677093258,65.12311571447759
2022-03-10 05:00:00,278.126434765433,25.122614966978887,74.96712609915865
2022-03-10 06:00:00,268.56217105360815,28.400466674278256,66.11574409646083
2022-03-10 07:00:00,264.7099630749871,22.14035100728342,58.12573598603442
2022-03-10 08:00:00,267.3285044617685,24.323855749137483,67.15787818190269
2022-03-10 09:00:00,272.18279999971594,27.099857946622823,67.08145233123759
2022-03-10 10:00:00,261.7661998802571,24.116134053300534,73.46623714267668
2022-03-10 11:00:00,239.0019521950022,25.180160428291433,67.54607640668817
2022-03-10 12:00:00,208.40726413796565,22.150629779498207,65.36648273860791
2022-03-10 13:00:00,236.21189449688873,25.132031030207262,72.6996750219654
2022-03-10 14:00:00,204.51642063002237,23.90112830578287,68.07834545831493
2022-03-10 15:00:00,185.72248191763137,26.24687682715169,63.72428088798079
2022-03-10 16:00:00,194.74794672049492,26.650188938921467,73.24938209851746
2022-03-10 17:00:00,189.00824338621092,29.454544119829194,68.44270311839337
2022-03-10 18:00:00,179.7372841798719,25.434683182219118,67.48902412920657
2022-03-10 19:00:00,186.16170445230006,24.9270094689563,68.36393625286765
2022-03-10 20:00:00,176.1168398577891,24.66418543894664,62.121052438726394
2022-03-10 21:00:00,203.47916912199804,23.56908425017059,64.83612541491769
2022-03-10 22:00:00,197.75521350528092,24.95238452271535,67.4923073049733
2022-03-10 23:00:00,212.7959809458023,23.684614015513908,66.50107582068597
2022-03-11 00:00:00,240.88049728912364,24.67529424076848,73.51610669074549
2022-03-11 01:00:00,258.9396237970402,26.97356735944517,68.24099404029752
2022-03-11 02:00:00,273.4489345762517,22.32528715766997,71.42848438984451
2022-03-11 03:00:00,279.38266861409926,26.61812941048734,67.20094154954175
2022-03-11 04:00:00,275.2774717212766,26.97260242290898,72.43540719539313
2022-03-11 05:00:00,265.67955930843084,24.102235234247093,69.14160355952828
2022-03-11 06:00:00,294.2642072622164,20.094662490212063,67.2210672036048
2022-03-11 07:00:00,293.69088016008357,23.122728314040387,67.08754933186741
2022-03-11 08:00:00,268.7622208399251,26.93236138135147,62.38177164520769
2022-03-11 09:00:00,277.6201105325919,24.29263616363149,69.68854337734406
2022-03-11 10:00:00,252.9339883037065,22.33976782363943,66.9529411039806
2022-03-11 11:00:00,259.0113338058567,23.32882244577282,64.64400497575649
2022-03-11 12:00:00,229.66704163579823,26.019612341238357,72.68627363072287
2022-03-11 13:00:00,237.83234572683156,25.43183942463201,60.9028846471885
2022-03-11 14:00:00,214.3039051107775,23.860508089889862,65.04148529950034
2022-03-11 15:00:00,216.1102386760005,23.604723464599875,72.29255852056018
2022-03-11 16:00:00,184.45765895372924,23.554855990141608,68.73157948126376
2022-03-11 17:00:00,187.07518173112425,22.493551919232246,66.91467013839872
2022-03-11 18:00:00,174.61446459786438,27.569123667168135,68.40898249241324
2022-03-11 19:00:00,192.40577757121386,23.693731349806573,68.05103563190671
2022-03-11 20:00:00,196.94668541765932,26.772689329880244,59.5706520452329
2022-03-11 21:00:00,221.92769892369836,27.381004392074153,65.40765534992269
2022-03-11 22:00:00,215.55886692922846,26.33499408452517,75.23657304923125
2022-03-11 23:00:00,225.19475883216444,23.475131662793157,63.857344102776665
2022-03-12 00:00:00,227.46667970885892,25.206020760092173,65.23991031283543
2022-03-12 01:00:00,249.76682413484036,24.35016936663712,64.12331156681117
2022-03-12 02:00:00,252.4155681221334,22.591156857958698,66.39633926676642
2022-03-12 03:00:00,268.2123265871992,25.047279142862163,63.915801226735624
2022-03-12 04:00:00,276.8462041714738,22.04048099709935,69.26512289414741
2022-03-12 05:00:00,278.5055969925753,26.773919356342084,67.81798244480845
2022-03-12 06:00:00,283.5738599954987,23.46932598482217,70.6991534588922
2022-03-12 07:00:00,275.41679242862523,24.800879891164634,61.57670955241231
2022-03-12 08:00:00,271.52544099082195,24.96513632251124,65.1297129689426
2022-03-12 09:00:00,277.77320155794445,23.880750632010802,65.70280222529644
2022-03-12 10:00:00,260.2730054895889,25.571948182369503,69.10964993380009
2022-03-12 11:00:00,246.9955844294124,23.448753266173906,62.86530939732194
2022-03-12 12:00:00,219.92043521870602,26.141155174333445,71.40968440464883
2022-03-12 13:00:00,223.97597967342415,21.706601218925456,72.76349333594516
2022-03-12 14:00:00,211.196010602562,24.65131973851178,61.88705364517919
2022-03-12 15:00:00,194.11259927521968,28.276418577535523,64.37705090888929
2022-03-12 16:00:00,207.9995028910579,22.397897930207805,64.17175784189665
2022-03-12 17:00:00,164.33097528491393,23.04307063836925,79.9933464067446
2022-03-12 18:00:00,189.96143395426915,25.426376278736786,64.68191485731768
2022-03-12 19:00:00,193.77648158498562,24.75772414329815,75.21954259413778
2022-03-12 20:00:00,192.81394614210242,25.099820777966073,60.49825540782406
2022-03-12 21:00:00,197.6602035826766,25.37693483971428,61.883160552535294
2022-03-12 22:00:00,212.36031280175644,25.668003516542495,63.39839272411611
2022-03-12 23:00:00,227.83067331993587,26.6179602633314,62.602968826124496
2022-03-13 00:00:00,224.92912916277842,25.27560118812845,65.1673480234471
2022-03-13 01:00:00,246.80851796363373,23.973448565034342,62.962950680632105
2022-03-13 02:00:00,254.7904273372754,25.801111276676888,62.41013373056673
2022-03-13 03:00:00,260.2352794320851,28.255727744061858,72.29920167660623
2022-03-13 04:00:00,284.3560610681496,24.190696381506278,72.62580980680542
2022-03-13 05:00:00,275.2821369559131,22.506905264930143,71.25332418611617
2022-03-13 06:00:00,269.0945268002764,26.67012521284537,69.12683647216124
2022-03-13 07:00:00,275.1039525875603,24.21520154636423,66.97055702313736
2022-03-13 08:00:00,264.57410007168534,20.110624782243352,64.02168824091005
2022-03-13 09:00:00,277.23784901665385,26.15080722857227,61.74105417046414
2022-03-13 10:00:00,258.7211312201835,23.38530750236358,68.32182021140304
2022-03-13 11:00:00,257.0938352863087,24.274897309663103,60.63868973150561
2022-03-13 12:00:00,224.35557106988307,25.119924535409453,61.53723704836263
2022-03-13 13:00:00,229.90065047333283,24.836963233829557,72.27140797526364
2022-03-13 14:00:00,239.1366889732089,25.874867508549503,76.01008690285003
2022-03-13 15:00:00,200.5394763940315,23.584991133131737,68.473317385072
2022-03-13 16:00:00,199.66804440603525,25.48217547062359,72.03912745571282
2022-03-13 17:00:00,190.19060061945834,23.936870519103593,65.27760010701968
2022-03-13 18:00:00,166.6915803729053,25.933584836046432,59.81847076380117
2022-03-13 19:00:00,191.27554101756962,25.68669884229753,69.56769978733251
2022-03-13 20:00:00,191.86182274554187,22.585086470182233,69.35328831058992
2022-03-13 21:00:00,195.42070649909252,26.62792810662149,66.86518446364082
2022-03-13 22:00:00,197.44014407108705,23.38403698404333,65.29496440371403
2022-03-13 23:00:00,228.43028825970467,26.072079470833717,71.31789458714509
2022-03-14 00:00:00,221.27403491487937,25.24513978975422,61.25167472036157
2022-03-14 01:00:00,267.0643056581296,28.18693251654178,62.31143699304566
2022-03-14 02:00:00,256.51544964009423,24.06363319820783,61.1398073536968
2022-03-14 03:00:00,255.00979577702336,23.811931570715142,66.60520470067809
2022-03-14 04:00:00,268.6194328296124,24.471725951176072,60.740874826952655
2022-03-14 05:00:00,276.2947894256735,23.904205597282985,62.759128984922725
2022-03-14 06:00:00,305.97445964556516,26.110448966835637,62.65156207636296
2022-03-14 07:00:00,269.55256328714637,21.27794394607836,64.87729822582915
2022-03-14 08:00:00,270.9637380156812,22.40320032465883,58.74346765547906
2022-03-14 09:00:00,261.1494444748793,22.37495931979315,66.61636484768528
2022-03-14 10:00:00,264.9232324715127,26.41118034689869,72.41685814082234
2022-03-14 11:00:00,241.74535309685814,27.931791908115386,66.85779674908275
2022-03-14 12:00:00,222.92635038499284,24.301666725876593,73.88694561150555
2022-03-14 13:00:00,219.04766205026283,24.172921716571516,72.85033081688357
2022-03-14 14:00:00,205.352100848388,24.6506694891779,70.06901512373821
2022-03-14 15:00:00,192.1055087787215,26.834321768167918,66.55376910068337
2022-03-14 16:00:00,182.52640821770993,22.65585889457039,66.29284182872614
2022-03-14 17:00:00,197.04411985336174,24.987303128421107,69.99933874931524
2022-03-14 18:00:00,179.2996741205768,26.460960422516397,64.22198683997878
2022-03-14 19:00:00,170.14912965122636,25.512753502831227,56.76773613016162
2022-03-14 20:00:00,185.1145424182581,24.889728396149025,68.64036015801375
2022-03-14 21:00:00,196.6018452307167,26.512657348085817,60.52499673782409
2022-03-14 22:00:00,189.60024404692706,19.104100576953062,61.369633746547024
2022-03-14 23:00:00,236.1064231341879,25.86631580201335,66.18145962747789
2022-03-15 00:00:00,239.91580792236468,23.25419689966421,65.37638232489961
2022-03-15 01:00:00,255.33070953174357,20.90108247220614,58.79162868108881
2022-03-15 02:00:00,261.71749734736113,25.58475346496902,66.67946453333266
2022-03-15 03:00:00,249.2780087412405,27.30966535624497,70.6827050169722
2022-03-15 04:00:00,288.8614226323403,24.28745123666367,60.210298861338046
2022-03-15 05:00:00,274.5589834075902,26.468097360324933,72.21442336691076
2022-03-15 06:00:00,273.4869307270324,27.786904781896347,58.05115258701724
2022-03-15 07:00:00,286.387219570908,27.19217717308715,76.43862743452173
2022-03-15 08:00:00,290.1434186863292,27.842277324661843,63.79570456024955
2022-03-15 09:00:00,278.8855395319232,26.04660324806284,66.58009169680142
2022-03-15 10:00:00,263.3369706286929,24.713215543722242,56.391838850238614
2022-03-15 11:00:00,240.164287961539,21.35841664212472,65.54132638032043
2022-03-15 12:00:00,228.85736166428583,24.070223289659157,66.99441760125792
2022-03-15 13:00:00,221.5827708199688,22.875855075286673,65.42119619216949
2022-03-15 14:00:00,207.06238883584356,28.904233700914684,63.036601327405094
2022-03-15 15:00:00,203.97888357050175,24.21057664105438,61.11918412002789
2022-03-15 16:00:00,198.85567733858042,24.808757879488027,71.50463981035352
2022-03-15 17:00:00,190.25159412257065,25.66531901799999,66.00604238765672
2022-03-15 18:00:00,159.13189434021342,24.649553158663963,73.55576859525083
2022-03-15 19:00:00,185.92569597731722,27.952450346780562,63.219594938692346
2022-03-15 20:00:00,186.37212574841791,23.317049542450153,63.67803324580588
2022-03-15 21:00:00,199.77969192715906,24.95156317639354,69.92997793564778
2022-03-15 22:00:00,196.31659673259213,23.07740709452296,57.73713190264914
2022-03-15 23:00:00,202.70774723619118,21.922303243477643,59.78468991190235
2022-03-16 00:00:00,237.62807392382118,23.387759656912436,71.00936431871519
2022-03-16 01:00:00,239.54523214486855,24.537224244626184,59.6622698158334
2022-03-16 02:00:00,259.5512819475512,23.75269338968849,56.42668438543663
2022-03-16 03:00:00,262.71879584266173,23.226455878975298,74.86457540231483
2022-03-16 04:00:00,285.92556341661185,21.79866291137934,58.55285122257835
2022-03-16 05:00:00,290.46224402297094,24.44508669346562,66.44253645359022
2022-03-16 06:00:00,283.52940925846053,21.601857090661003,65.86736542557072
2022-03-16 07:00:00,274.66975142730274,26.131409766102212,51.46879787885895
2022-03-16 08:00:00,283.469053943333,24.776177344592014,64.18535434611033
2022-03-16 09:00:00,270.4581163444015,21.696194839793147,67.76400570934491
2022-03-16 10:00:00,259.57032763248077,23.992879684623283,67.29348636954367
2022-03-16 11:00:00,255.93496172878312,23.106985027541842,70.03954288096688
2022-03-16 12:00:00,245.96552984007374,25.24964685956137,63.584482887422205
2022-03-16 13:00:00,208.90637376712624,27.292198730769297,69.08446167241017
2022-03-16 14:00:00,193.54922361268243,20.860952899431517,62.075294121549014
2022-03-16 15:00:00,186.80360939835924,24.841349997017844,58.4696023798855
2022-03-16 16:00:00,171.52998923320038,24.291032247589726,59.03329758354321
2022-03-16 17:00:00,181.51662858145875,25.95397799162394,58.2113871859723
2022-03-16 18:00:00,189.69097089046585,25.037691095198387,70.56986930140535
2022-03-16 19:00:00,180.42792689864288,23.10735917524537,57.94907191665659
2022-03-16 20:00:00,183.41174847790276,23.97318996738977,66.89213366519589
2022-03-16 21:00:00,206.67655712199837,23.01924612511603,64.1923184915872
2022-03-16 22:00:00,209.28982906843643,26.763312115920204,65.00869659469622
2022-03-16 23:00:00,224.5178307679549,24.65392113606689,72.33997593794787
2022-03-17 00:00:00,244.6716681546208,28.459780748054563,62.99809910531963
2022-03-17 01:00:00,244.45104486581766,24.536077748919304,68.24824374914441
2022-03-17 02:00:00,276.8358494571011,23.240585842727622,65.37805269830156
2022-03-17 03:00:00,261.0212167402409,21.62997059132289,64.4301414132325
2022-03-17 04:00:00,296.81333671536777,21.051120024036656,76.69008156332836
2022-03-17 05:00:00,266.68856140444376,21.489127490537566,57.98352721281915
2022-03-17 06:00:00,289.2614439036651,25.191652678571515,71.63589511858322
2022-03-17 07:00:00,275.250074968549,25.674849423008414,68.47226876884585
2022-03-17 08:00:00,284.0822236357461,21.49501797248428,62.79261096823708
2022-03-17 09:00:00,265.7977995416747,26.44747600470078,73.33682852860406
2022-03-17 10:00:00,256.5392561568677,23.69127727318167,55.949685379453314
2022-03-17 11:00:00,237.68544579144037,24.950985400519645,62.581402654900636
2022-03-17 12:00:00,241.057519529211,27.881840633059397,59.14782492005062
2022-03-17 13:00:00,213.9022701223484,26.45107800827961,67.2506532657533
2022-03-17 14:00:00,221.78179211843315,24.120338080736882,59.62491543546011
2022-03-17 15:00:00,186.3288640364485,22.875014925717974,67.3555556751026
2022-03-17 16:00:00,172.69675107312804,20.353768573889937,64.25805386228822
2022-03-17 17:00:00,191.66681570380396,23.219092738063708,62.79346622811558
2022-03-17 18:00:00,176.34117469828016,24.235138898893158,67.13347217156254
2022-03-17 19:00:00,182.12699405868602,22.68304032224618,63.847127821705676
2022-03-17 20:00:00,183.59787951143306,24.394885442363936,59.7470617261008
2022-03-17 21:00:00,187.68326010725002,24.811103142466084,79.19710088957089
2022-03-17 22:00:00,205.16022707295787,24.20768741293239,62.75440002625027
2022-03-17 23:00:00,227.6175609642385,23.35739421490163,54.102190540635924
2022-03-18 00:00:00,240.74429461227345,25.037948562448527,60.646500993311776
2022-03-18 01:00:00,245.60732344022875,25.58452051765389,58.52061100005506
2022-03-18 02:00:00,268.0789202188021,22.51984106362938,68.98772252212129
2022-03-18 03:00:00,258.4609825233524,27.522503978007613,66.46525773987665
2022-03-18 04:00:00,272.3536259124063,24.50346295394655,66.85055845087044
2022-03-18 05:00:00,283.52557458777767,24.738338464404766,63.00688211273249
2022-03-18 06:00:00,280.7924587263332,26.117068065028185,63.46024320663411
2022-03-18 07:00:00,277.312295427373,25.167071481042075,63.00233892388037
2022-03-18 08:00:00,263.9335976655542,26.60691248634156,64.45102852124137
2022-03-18 09:00:00,247.88946743298254,25.27488754891872,69.0336616187429
2022-03-18 10:00:00,264.8777579354471,23.475764469234196,66.53737150444545
2022-03-18 11:00:00,248.29225869911886,25.423646268927275,67.35755859002305
2022-03-18 12:00:00,240.43301387898723,22.41318680387375,67.35478898316472
2022-03-18 13:00:00,215.9293296269725,24.917758630068118,69.27920662882741
2022-03-18 14:00:00,200.07863416522312,24.63417923722615,66.29774464961999
2022-03-18 15:00:00,196.84771380061798,24.284405503969992,66.65123480531331
2022-03-18 16:00:00,198.70281608909022,24.44356419563721,70.8010256478845
2022-03-18 17:00:00,178.3171865550009,20.936941127519795,61.531764851903155
2022-03-18 18:00:00,187.99293100744978,23.60318940303315,60.57828154216118
2022-03-18 19:00:00,171.7620090738097,24.8863290207973,58.92738644598444
2022-03-18 20:00:00,187.32590465834033,25.020352002509874,65.77156726001999
2022-03-18 21:00:00,191.94266393897084,22.645288936663157,55.5883332358231
2022-03-18 22:00:00,221.0302563660065,27.232054900244474,67.1677649222171
2022-03-18 23:00:00,219.9127751769008,22.96828952208607,64.31102896941596
2022-03-19 00:00:00,251.8593883221121,26.679918952777676,70.19551220927104
2022-03-19 01:00:00,230.61061904073725,25.595393275467572,61.162727157840806
2022-03-19 02:00:00,257.07518069505454,23.448549932036595,63.50572228307823
2022-03-19 03:00:00,272.3351317325932,28.291626336943228,70.1333303766326
2022-03-19 04:00:00,282.1104651924132,22.353730888211242,71.43799194405652
2022-03-19 05:00:00,271.78881396385856,26.579312898944206,61.12155188140666
2022-03-19 06:00:00,299.84491394994393,26.74216918781016,65.43121987310157
2022-03-19 07:00:00,279.9241353755323,23.399764133570912,65.994408598586
2022-03-19 08:00:00,266.11073685728064,27.52593515185286,66.39058073827151
2022-03-19 09:00:00,266.2783755405306,24.240911522526297,63.20943541358765
2022-03-19 10:00:00,255.80634988657602,25.318391810283916,70.92923070078393
2022-03-19 11:00:00,269.9262666798501,25.261648229266644,55.073796292058034
2022-03-19 12:00:00,241.4606282904898,24.472387068783107,62.41666253616034
2022-03-19 13:00:00,220.76556206318716,26.362621098043768,66.76196737403049
2022-03-19 14:00:00,207.087355475396,26.32798199282863,66.80843776991247
2022-03-19 15:00:00,206.1630325270831,21.24394060524784,71.28610886323958
2022-03-19 16:00:00,201.51622613565215,27.34968503748051,70.5134406761722
2022-03-19 17:00:00,152.22460145525542,21.416020575652855,63.094605583629644
2022-03-19 18:00:00,191.13948100588271,26.806096960407515,71.02166992781878
2022-03-19 19:00:00,183.76621303540608,26.99441482537937,60.95210499127849
2022-03-19 20:00:00,175.6198526257927,22.559071691293806,69.17675062412495
2022-03-19 21:00:00,207.47896815550314,23.919375975815033,73.57492610227072
2022-03-19 22:00:00,229.90578801629096,22.52959521475233,70.59703424444061
2022-03-19 23:00:00,224.297938147061,24.31116249114673,65.05116562778638
2022-03-20 00:00:00,241.84371156403128,24.16241484668509,62.527399060400356
2022-03-20 01:00:00,261.11404634595704,26.33780447959525,56.543336437964534
2022-03-20 02:00:00,250.118626279097,27.399100907295786,65.73899110883198
2022-03-20 03:00:00,248.14761215979837,27.569851036636482,58.61020677940637
2022-03-20 04:00:00,279.7631903836243,23.654147361899966,60.22061960119128
2022-03-20 05:00:00,275.46996495849595,24.360039667567513,58.23256391557761
2022-03-20 06:00:00,265.5293683683852,21.411607030614668,61.884331255977685
2022-03-20 07:00:00,278.31189734817536,23.166743282064193,64.04644584682605
2022-03-20 08:00:00,283.59714701528077,26.708186681251487,65.55436582508949
2022-03-20 09:00:00,266.2255748654176,28.009649062153034,61.18375974219115
2022-03-20 10:00:00,249.14642996366902,22.309785671296726,69.53271145123688
2022-03-20 11:00:00,241.4462390893297,23.59355489675078,63.14526662931114
2022-03-20 12:00:00,230.2423755234359,24.725671901138718,60.24768075293337
2022-03-20 13:00:00,200.0289542616045,25.338805732695782,65.31775425547815
2022-03-20 14:00:00,207.35310578199372,23.159276375213278,74.00405708698004
2022-03-20 15:00:00,183.77318769679707,25.62660550398475,65.86209575193655
2022-03-20 16:00:00,193.9159961261643,23.83080472091474,62.37201478239293
2022-03-20 17:00:00,165.4327682079291,24.749578873300013,56.548986138667445
2022-03-20 18:00:00,191.98921739536152,25.87105191106397,63.089231314400614
2022-03-20 19:00:00,179.61600203415685,24.791327954678447,65.36093354470154
2022-03-20 20:00:00,181.8963450989546,23.90571163400343,62.248388462983115
2022-03-20 21:00:00,196.6266497357116,24.559263807204907,55.85936972805597
2022-03-20 22:00:00,196.62057408761214,24.6017574966459,59.93346597174379
2022-03-20 23:00:00,223.30343153093065,24.038461355292316,71.45898522369976
2022-03-21 00:00:00,226.1323595392279,24.29547257738189,71.0190366580689
2022-03-21 01:00:00,239.2035373917592,28.01035904372553,59.41583579339361
2022-03-21 02:00:00,262.1848381652148,25.93490359859857,67.21281557541371
2022-03-21 03:00:00,253.46743406998215,24.222104066657774,57.95616771556573
2022-03-21 04:00:00,265.02256784228456,26.206973511737566,70.87061304939137
2022-03-21 05:00:00,282.3738225138252,24.145425723204074,65.07521087888779
2022-03-21 06:00:00,283.8898302038006,27.159313977889376,68.59723913249927
2022-03-21 07:00:00,279.3414627771546,25.552349087112283,55.27356490350391
2022-03-21 08:00:00,279.0480579085023,24.598460414707635,67.23721714904104
2022-03-21 09:00:00,267.9265422708637,25.70849855433665,63.810661320994086
2022-03-21 10:00:00,262.3491855369715,21.671312398579097,68.1086769933708
2022-03-21 11:00:00,245.72209119633263,22.55952976489648,68.42337062990585
2022-03-21 12:00:00,210.39295487424306,22.425214689917983,64.17795508679035
2022-03-21 13:00:00,200.38314227755828,25.098950892243508,60.84488344393703
2022-03-21 14:00:00,228.7427929183582,28.27809470168628,67.74751255031407
2022-03-21 15:00:00,198.34768985152925,29.27566499510136,63.54825914239096
2022-03-21 16:00:00,197.09126184228137,26.089166905597608,59.48510687177839
2022-03-21 17:00:00,178.9285276002168,25.814753652605006,59.24827048212817
2022-03-21 18:00:00,176.96428654062242,21.210949234410617,56.4632095578547
2022-03-21 19:00:00,177.42319344694258,23.72771710324805,61.29757584160129
2022-03-21 20:00:00,213.7854992857781,23.237497198899618,69.3624918697885
2022-03-21 21:00:00,198.3842241088041,23.571369506213863,64.73818063794377
