timestamp,energy_consumption,temperature,humidity
2022-03-21 22:00:00,200.24986741065166,24.476777065546514,61.2001931098014
2022-03-21 23:00:00,202.84008578332802,23.86888354732184,67.873311330317
2022-03-22 00:00:00,247.98487771068667,20.88613854676935,59.34824669981162
2022-03-22 01:00:00,243.67466209674873,26.34055867975599,63.987381180092456
2022-03-22 02:00:00,262.5756606370769,22.69925211604131,62.612477944800986
2022-03-22 03:00:00,276.7988127911755,25.323231895743223,67.40628293637032
2022-03-22 04:00:00,269.856763094578,28.99290350702087,55.62448795383106
2022-03-22 05:00:00,284.3016958842956,23.005968984348076,59.25964107935528
2022-03-22 06:00:00,270.4465191473847,19.784163122028264,55.31940151295589
2022-03-22 07:00:00,269.1921864157543,24.2727297237607,62.21264619938221
2022-03-22 08:00:00,289.33957603108036,27.046657437518064,69.56776732659071
2022-03-22 09:00:00,266.4491799271347,28.76143307596211,60.98339376016092
2022-03-22 10:00:00,259.6651108605697,22.38563897861609,60.95721011745031
2022-03-22 11:00:00,250.33000607974554,25.838136613993967,67.86925192934925
2022-03-22 12:00:00,238.9923915077448,23.914117253960818,68.85337760070506
2022-03-22 13:00:00,202.7304314739394,24.63284145891265,63.067774472084615
2022-03-22 14:00:00,204.2940683412172,30.133424861554992,66.93420407867802
2022-03-22 15:00:00,189.75706525228534,21.838797510730615,58.12585710403883
2022-03-22 16:00:00,182.1802022704349,25.35221749051007,70.40050147805563
2022-03-22 17:00:00,191.1600878046705,25.78012451105179,74.25416127811381
2022-03-22 18:00:00,195.21209881397044,27.016310817399617,66.11670876437219
2022-03-22 19:00:00,193.60259898675528,25.040704474462714,53.088971701714556
2022-03-22 20:00:00,184.25294533087572,25.460839246529126,60.71947849643964
2022-03-22 21:00:00,199.5674670066229,24.06144103267734,66.57475641677517
2022-03-22 22:00:00,210.56889551668556,25.382992050011136,61.403214822596745
2022-03-22 23:00:00,226.31227226907595,24.158353616526103,69.87162257967906
2022-03-23 00:00:00,224.11056057837214,26.116638203651966,66.11197402424202
2022-03-23 01:00:00,261.10553487317213,24.134273751852596,59.63881019823371
2022-03-23 02:00:00,266.0788029761123,25.627695211744236,63.33251175591896
2022-03-23 03:00:00,274.89992337419693,24.814968796569907,58.70202159886725
2022-03-23 04:00:00,287.5761472139681,27.1255949254842,62.25826331000049
2022-03-23 05:00:00,284.14247067546466,24.77070697676289,60.39822149989994
2022-03-23 06:00:00,271.1040795242217,21.3274294875261,69.04499670322788
2022-03-23 07:00:00,282.7306071074516,27.397337425367848,73.75124798621766
2022-03-23 08:00:00,255.1263249604753,23.062029822214626,56.01524603588393
2022-03-23 09:00:00,267.35557691094357,23.565961746642223,53.55510627101393
2022-03-23 10:00:00,253.73254701411273,23.68217183585288,61.945325592805766
2022-03-23 11:00:00,243.02064648737328,27.6223706102815,55.57910920791928
2022-03-23 12:00:00,241.36175801497293,20.60214599598247,63.402245720417284
2022-03-23 13:00:00,218.138363586267,31.14899149125985,66.91586827109234
2022-03-23 14:00:00,207.1641415898343,26.985608042071966,70.64189718839683
2022-03-23 15:00:00,196.77782817509564,25.319972252198184,64.1781604956391
2022-03-23 16:00:00,169.34228400133983,24.76370642270729,62.2054115778148
2022-03-23 17:00:00,177.74915235051333,25.444602573655178,53.279263119197275
2022-03-23 18:00:00,157.09055455188494,25.91573928069854,63.30211344799169
2022-03-23 19:00:00,177.98874306595218,26.163925595839977,63.52762400481
2022-03-23 20:00:00,198.15276355461765,25.98470335594676,66.36597177312642
2022-03-23 21:00:00,199.53227857473368,25.052655786450362,59.628747194417244
2022-03-23 22:00:00,199.58998309738683,24.47881758332521,60.9959247008834
2022-03-23 23:00:00,216.486856783091,24.57094785663284,55.78117642554177
2022-03-24 00:00:00,216.9171610847562,24.50950839016817,51.374341869920535
2022-03-24 01:00:00,243.68744693104173,27.16686514460766,57.28832045035695
2022-03-24 02:00:00,283.84017510256547,26.086438395435255,54.97917683307578
2022-03-24 03:00:00,282.67693631825233,19.01854768154497,64.51436738144392
2022-03-24 04:00:00,275.00509542766304,26.211126503933052,60.24013562100658
2022-03-24 05:00:00,280.5840177099528,25.28879734031108,60.13962025396692
2022-03-24 06:00:00,270.0079227746848,24.861907437981735,57.908740673464806
2022-03-24 07:00:00,266.33993787982445,24.12228804469576,46.6679787417787
2022-03-24 08:00:00,281.6085965001153,27.14755039084556,70.37235964807861
2022-03-24 09:00:00,260.85243832765923,26.794377875119245,57.829453290456925
2022-03-24 10:00:00,263.9488924226564,23.353569615226313,60.76870555509133
2022-03-24 11:00:00,258.1614273508332,25.713429525122603,55.55634507789431
2022-03-24 12:00:00,235.11135087516908,22.95601148179096,67.69045762154403
2022-03-24 13:00:00,218.21084929077932,22.14008862129567,63.54795058952749
2022-03-24 14:00:00,187.62484284514375,23.6458905016936,58.69897947801152
2022-03-24 15:00:00,203.6937166954989,26.62411189563905,60.86965784762074
2022-03-24 16:00:00,180.03131597068992,26.805575041625705,71.22170551496521
2022-03-24 17:00:00,179.22615291822677,25.925495791068116,62.46595874493447
2022-03-24 18:00:00,191.34715865101452,26.349516524569527,61.92213821626133
2022-03-24 19:00:00,192.404300633282,25.931681525103446,58.12389847364454
2022-03-24 20:00:00,179.84920546308453,23.616361760427626,53.35790015197935
2022-03-24 21:00:00,192.0462743725167,25.76317004022141,62.03061253644414
2022-03-24 22:00:00,200.59435270788688,26.500144001328895,64.45823146596395
2022-03-24 23:00:00,208.7830825646589,26.40790761050068,68.3287282259792
2022-03-25 00:00:00,222.67620037909313,27.300048837128607,51.24710260523751
2022-03-25 01:00:00,227.03829805305605,26.33882978858145,56.86410364262064
2022-03-25 02:00:00,262.5189490172,25.62511850926249,59.58587982495354
2022-03-25 03:00:00,271.5734907068131,27.062522570812177,62.47218103486978
2022-03-25 04:00:00,279.87047787179574,24.8691795756812,61.76441682009367
2022-03-25 05:00:00,268.8958297593538,23.158472791723888,61.88114184929944
2022-03-25 06:00:00,269.706358119171,24.596088166291793,64.5300655705855
2022-03-25 07:00:00,277.9395783770243,23.432416804566422,57.97311972384024
2022-03-25 08:00:00,275.87631635751075,23.57186554423056,67.16029248890426
2022-03-25 09:00:00,265.596287406442,24.633184752748285,64.65684748623319
2022-03-25 10:00:00,252.04098562133981,23.3373822521794,60.890423957095386
2022-03-25 11:00:00,263.35009712067466,24.30629903490124,70.49412523718036
2022-03-25 12:00:00,235.90924613474405,21.13499276027175,70.27166545559461
2022-03-25 13:00:00,239.58645503011292,25.3488095089252,67.15406205370483
2022-03-25 14:00:00,214.37100720423726,24.92463304490377,47.39680142489682
2022-03-25 15:00:00,214.43668583926527,23.288044832042942,70.38431074132566
2022-03-25 16:00:00,179.01347222976878,26.24071343104413,66.46337789009546
2022-03-25 17:00:00,192.79058832013325,26.797362369432438,72.52162846630047
2022-03-25 18:00:00,177.138968763708,21.707102365441372,68.67690823640348
2022-03-25 19:00:00,167.88261744004137,23.396772537046893,70.38129866522222
2022-03-25 20:00:00,203.41558806222702,23.383937394604725,66.88285952863768
2022-03-25 21:00:00,193.99885901088612,23.042415891961593,69.23305127096334
2022-03-25 22:00:00,199.4776307807769,26.58117177804282,72.46020398140799
2022-03-25 23:00:00,214.2524017115919,24.534569816633713,63.57235896962681
2022-03-26 00:00:00,220.53027572928875,24.4131493863183,54.286474212892614
2022-03-26 01:00:00,234.65429647898463,20.934454340126013,60.61032243320755
2022-03-26 02:00:00,255.11968014191262,26.213015129357974,64.09735493020045
2022-03-26 03:00:00,282.6519415859334,22.463662279232576,62.52206485514105
2022-03-26 04:00:00,265.9435653192576,25.062044329472176,55.91481710248613
2022-03-26 05:00:00,293.8351510712658,25.496932944855903,53.99228880730837
2022-03-26 06:00:00,289.8526601671364,27.66349626061682,58.44181359010911
2022-03-26 07:00:00,283.27717349962614,22.324538270701296,66.18632471320402
2022-03-26 08:00:00,281.24884562660907,18.90315475729787,70.0493257873981
2022-03-26 09:00:00,268.16597427757694,25.30987815844691,66.73046500217177
2022-03-26 10:00:00,272.36253076527106,28.54320143196123,67.43476336885394
2022-03-26 11:00:00,250.8438554954459,27.420071774818396,61.74354906746547
2022-03-26 12:00:00,212.06525349291528,25.36149789948877,53.43721464475344
2022-03-26 13:00:00,219.96247762127226,23.958906697675424,59.871524028869736
2022-03-26 14:00:00,214.37408502320963,26.55642426221414,60.85380487392137
2022-03-26 15:00:00,191.15090143915722,22.995086669530583,59.662364499104854
2022-03-26 16:00:00,189.6350662197903,25.89489460765196,62.42110126015639
2022-03-26 17:00:00,177.85810615226328,25.953119387272775,64.35472573274802
2022-03-26 18:00:00,169.67885374368325,27.06259888393728,66.41270287450075
2022-03-26 19:00:00,169.65779783305052,30.461499146761675,60.75702761145159
2022-03-26 20:00:00,169.98020441325605,25.727011003297054,52.6288299050603
2022-03-26 21:00:00,201.2172057751885,23.92425181752452,59.73323833682759
2022-03-26 22:00:00,181.2525518139874,24.891030444555533,62.36617891824318
2022-03-26 23:00:00,211.57476206800484,21.404027259161282,68.2616665439503
2022-03-27 00:00:00,221.81814689410314,23.569763699293674,58.9659929897003
2022-03-27 01:00:00,241.49999454065954,24.14062508524558,64.36775034261782
2022-03-27 02:00:00,237.36783259307865,23.911013165602604,63.25547169879798
2022-03-27 03:00:00,270.63353031937453,25.263899705539234,62.024534866237765
2022-03-27 04:00:00,262.16414093514976,23.31435009670739,66.45769879724378
2022-03-27 05:00:00,290.7712202346639,27.20125129612073,58.50082621685792
2022-03-27 06:00:00,273.9408751554867,24.959604091308183,58.92909995240324
2022-03-27 07:00:00,278.3341141654764,24.94058931919456,61.74552808514968
2022-03-27 08:00:00,273.0719989215427,24.303400528445955,58.604299675152326
2022-03-27 09:00:00,269.7360633492961,25.26957132918975,64.34509365589382
2022-03-27 10:00:00,256.14655822400204,26.609386490807058,58.239070678790156
2022-03-27 11:00:00,239.1632775046287,23.224929530049987,62.936553239346495
2022-03-27 12:00:00,233.64321430560716,23.642956983321277,61.304168356687036
2022-03-27 13:00:00,222.76028660913403,24.351737903918462,62.87966202450435
2022-03-27 14:00:00,196.33427495375815,22.267448114525358,59.50632522530562
2022-03-27 15:00:00,198.60155346981864,23.320674242028794,60.109590727986685
2022-03-27 16:00:00,199.3048305041681,24.006748214382473,62.28507854060607
2022-03-27 17:00:00,190.96125622746897,26.707968322897244,62.815404731427385
2022-03-27 18:00:00,190.60111551330922,25.484312619475638,61.78402262366504
2022-03-27 19:00:00,187.19565526168037,25.34636978420688,70.33184398318625
2022-03-27 20:00:00,177.7231225750075,26.660985885807733,56.8513476069144
2022-03-27 21:00:00,187.33564350372984,24.684446384672995,61.484013225857254
2022-03-27 22:00:00,207.25000563621967,25.74011966132957,53.936887090035896
2022-03-27 23:00:00,227.96269010238774,24.752746455606797,63.66543959395776
2022-03-28 00:00:00,257.3768073297042,25.503974429880813,55.88566991607748
2022-03-28 01:00:00,252.68414330301488,23.807732415858393,60.07035131857867
2022-03-28 02:00:00,241.22392442368078,20.095615414528698,59.60158097130493
2022-03-28 03:00:00,258.8948665083723,24.704691406708946,62.866358230967414
2022-03-28 04:00:00,297.6052007534933,27.818746003281436,58.697948010235656
2022-03-28 05:00:00,277.1108544953155,26.82568053556474,58.485374109491644
2022-03-28 06:00:00,284.51952417326214,26.904044700263896,68.64118491839105
2022-03-28 07:00:00,271.2802986628084,27.44551117469399,62.88473655033418
2022-03-28 08:00:00,289.1245812028217,25.15056491300443,58.656648337850214
2022-03-28 09:00:00,271.10493197715164,25.367881145892746,60.2077342389054
2022-03-28 10:00:00,250.02956269904791,23.737945940212853,69.68867735931528
2022-03-28 11:00:00,233.2590748380789,24.341104019027455,60.28607820670607
2022-03-28 12:00:00,233.5790913189505,26.20479203062384,58.015519482199615
2022-03-28 13:00:00,218.60269535058694,27.381018605419186,58.036921847329594
2022-03-28 14:00:00,213.28316181997513,24.694357179719557,58.71627019301367
2022-03-28 15:00:00,199.6976054683824,24.07287120137873,58.489413985827944
2022-03-28 16:00:00,183.06017815435382,24.97430564879475,55.063663356215336
2022-03-28 17:00:00,176.10579497937084,26.175663228939786,55.84090211322666
2022-03-28 18:00:00,176.63793878426532,22.085540098814473,57.3153007261547
2022-03-28 19:00:00,175.7132714384506,20.38088782480708,64.41975769022704
2022-03-28 20:00:00,185.19957734725878,23.872176032098388,59.55571616159719
2022-03-28 21:00:00,194.20281091224047,22.53182487925324,60.42609415249135
2022-03-28 22:00:00,198.34287855136367,23.956969335786933,67.81234272423603
2022-03-28 23:00:00,226.08577241687212,24.677689093446613,67.93693834765365
2022-03-29 00:00:00,226.2469660779551,24.077857393509614,59.70771508632339
2022-03-29 01:00:00,235.85596006709966,27.88928928049713,57.96402224859502
2022-03-29 02:00:00,251.34170405765477,25.63784374076028,56.79618823364438
2022-03-29 03:00:00,269.94523768608485,25.585302930777296,64.58221865055326
2022-03-29 04:00:00,275.27447752749634,26.228768499642445,60.09480363440063
2022-03-29 05:00:00,281.6265760566145,22.7066879759941,59.18586535039812
2022-03-29 06:00:00,289.6297552218507,27.062577786396176,57.050016926324304
2022-03-29 07:00:00,290.94310850086265,24.83282563848472,57.270007756955124
2022-03-29 08:00:00,278.13437876696497,26.325315446038065,62.71863075947829
2022-03-29 09:00:00,252.44397960148277,22.84063974547533,54.541148472575756
2022-03-29 10:00:00,253.07511529574427,21.87683667952351,66.09268327095175
2022-03-29 11:00:00,233.74257014998005,26.6201335276057,58.44911658293747
2022-03-29 12:00:00,247.9481753932241,25.737173263750673,60.3701600807531
2022-03-29 13:00:00,234.8532171249587,23.180251102840618,54.4334500113093
2022-03-29 14:00:00,211.44257903270662,23.24502804900625,61.05651011080025
2022-03-29 15:00:00,204.68988178382332,27.23522378038518,59.476735088559266
2022-03-29 16:00:00,188.77130799837408,22.605530425820984,60.867936807729734
2022-03-29 17:00:00,190.04218318733476,28.26970011806757,68.47688429382151
2022-03-29 18:00:00,164.2190631971277,23.1831127422599,62.006830030963265
2022-03-29 19:00:00,181.23846722874862,26.261138062772407,57.145043881283044
2022-03-29 20:00:00,177.31927989212807,24.327117260057673,57.561740249279225
2022-03-29 21:00:00,199.78178957239075,26.190729073720327,64.0939957315809
2022-03-29 22:00:00,206.63550652687204,23.896126207327256,67.61180625697918
2022-03-29 23:00:00,237.61503053977077,24.658768399411052,62.527929905767316
2022-03-30 00:00:00,240.96884892100775,25.074338463188276,64.21800934061734
2022-03-30 01:00:00,246.42707495111753,22.98812520083389,63.82313423452702
2022-03-30 02:00:00,255.92860783561161,26.474148803237085,67.8697676846311
2022-03-30 03:00:00,279.4065385629175,23.966072979453664,51.026494754213324
2022-03-30 04:00:00,274.50253596312484,24.535300281716797,64.11054031436613
2022-03-30 05:00:00,282.8228693636045,23.003801363179807,65.69312583736131
2022-03-30 06:00:00,276.58066056782116,19.867832794806212,54.08082708716562
2022-03-30 07:00:00,273.46380596032185,24.610444587196493,56.34610469781141
2022-03-30 08:00:00,275.53135745329934,29.817730955622665,56.520531874702726
2022-03-30 09:00:00,246.15567328742765,26.56170868819288,57.13049463595657
2022-03-30 10:00:00,239.5096837730019,24.953979352928044,58.36586036316586
2022-03-30 11:00:00,247.26685480374798,24.4667184539803,61.987459683118196
2022-03-30 12:00:00,247.73155851638944,25.037431898020927,65.10281887368033
2022-03-30 13:00:00,223.43893707969514,26.086738342747253,66.18103040668618
2022-03-30 14:00:00,196.0873477855244,22.630874481779145,56.58533031200458
2022-03-30 15:00:00,180.79197433816515,27.221143501734577,56.55093062432858
2022-03-30 16:00:00,197.96170023255152,26.42326274327932,67.3535548179246
2022-03-30 17:00:00,178.44864254578295,26.428871563812702,64.00816529493672
2022-03-30 18:00:00,187.7237109286903,25.869451590016286,61.18876982718847
2022-03-30 19:00:00,187.06056567878164,25.03173342778481,63.141128995618324
2022-03-30 20:00:00,192.8384730380661,26.338222584330474,60.62542670858629
2022-03-30 21:00:00,197.08795291407245,26.17612837987959,63.39736903308156
2022-03-30 22:00:00,208.7068868355482,24.284418690514784,59.09411213531479
2022-03-30 23:00:00,216.42269310262398,23.845296566603032,62.118470290039646
2022-03-31 00:00:00,222.1109109705425,25.201397610322882,52.87759169687696
2022-03-31 01:00:00,234.45124445373935,28.09572532278928,56.99140047459729
2022-03-31 02:00:00,229.5232272739676,22.519470868491105,57.04526606477273
2022-03-31 03:00:00,262.14307221423627,22.062634488294027,58.558371782689875
2022-03-31 04:00:00,287.89798207232514,25.32720670227194,55.79775567482571
2022-03-31 05:00:00,285.47560359746757,25.099460423510944,57.76260381960904
2022-03-31 06:00:00,280.80675085004964,25.344368348539724,52.85825163673385
2022-03-31 07:00:00,272.65118437857956,25.485591415615907,63.17382433069895
2022-03-31 08:00:00,283.5556290083276,24.5512805105293,60.01775435416747
2022-03-31 09:00:00,263.72223706275196,27.977411897003073,51.90428390984437
2022-03-31 10:00:00,268.52413338811084,21.795877062845875,56.25617239599108
2022-03-31 11:00:00,233.43442383325905,23.340690970238416,62.11332908653528
2022-03-31 12:00:00,222.2104561350625,24.791175499500813,57.7152122167955
2022-03-31 13:00:00,206.5256863958332,21.71130739749057,56.94561464803397
2022-03-31 14:00:00,190.51901197023244,24.645976210934766,60.05735856368407
2022-03-31 15:00:00,188.07901965176717,28.320625351254943,62.14830962461553
2022-03-31 16:00:00,186.22518930569126,25.03945799639083,53.248559663528646
2022-03-31 17:00:00,176.26553115910258,25.459086831236274,63.180964354813845
2022-03-31 18:00:00,139.60358111452717,22.477355489453746,56.428855540687564
2022-03-31 19:00:00,192.43112739385043,23.764962203719953,60.34068210747545
2022-03-31 20:00:00,170.0574050204596,24.247292259151035,60.2532212452669
2022-03-31 21:00:00,200.0565686099399,24.36225482628644,57.794991357525575
2022-03-31 22:00:00,205.68623916702012,27.560972609806445,55.31202321807088
2022-03-31 23:00:00,238.98987624218083,26.113067141249157,59.00188920826313
2022-04-01 00:00:00,241.8218872503604,22.776991483487837,68.21272231130087
2022-04-01 01:00:00,236.62467346147125,25.49291695422591,53.27769561360673
2022-04-01 02:00:00,251.5418305820594,25.996350894355473,68.54763586144927
2022-04-01 03:00:00,281.6589580776851,27.280205474404436,58.78746491054223
2022-04-01 04:00:00,260.7019319588676,28.160988770498648,60.26292785136808
2022-04-01 05:00:00,278.0857051931939,22.969719013706165,54.65251670900125
2022-04-01 06:00:00,277.24680865973517,23.378192374941225,56.22972368253748
2022-04-01 07:00:00,273.3778632218934,22.48475167953267,57.57152251573479
2022-04-01 08:00:00,275.55962264674076,24.53186767914794,54.85759591153533
2022-04-01 09:00:00,267.9296940312626,25.93262414625457,59.04148097907053
2022-04-01 10:00:00,260.4765930352548,26.974576430540104,58.050991306891035
2022-04-01 11:00:00,247.55670439722837,24.848005350076857,69.33997647810355
2022-04-01 12:00:00,232.63378017685537,24.360212350852215,54.25619983752258
2022-04-01 13:00:00,218.82426837001995,25.303423381859382,60.59952334966783
2022-04-01 14:00:00,198.468132577518,23.329621594101855,61.32530217543401
2022-04-01 15:00:00,195.69450637021404,29.178984840751447,54.7344680226657
2022-04-01 16:00:00,179.50321935825752,21.784585343125784,63.52020824318908
2022-04-01 17:00:00,174.01296762626978,25.36938855515335,58.094435701516744
2022-04-01 18:00:00,175.44929664313594,29.04711983582118,47.62412250800955
2022-04-01 19:00:00,182.03182626936342,25.013507086481898,63.385318826447715
2022-04-01 20:00:00,185.71130744155957,24.619829327358914,54.50136634541307
2022-04-01 21:00:00,202.40511630074528,24.285016551741048,54.847196035229395
2022-04-01 22:00:00,201.39259554562616,24.639124033837085,63.52558118038688
2022-04-01 23:00:00,220.4054481891294,27.745604346714963,58.35026335383264
2022-04-02 00:00:00,230.76719497075956,20.575442763888365,64.33065483125732
2022-04-02 01:00:00,240.62547374163333,28.06603398914003,65.79262455532641
2022-04-02 02:00:00,253.7681795359555,22.15125228164709,56.51715177688833
2022-04-02 03:00:00,276.7279161426223,24.46586192807855,63.70810655827498
2022-04-02 04:00:00,274.02601825249155,24.140677745950054,55.964490071535415
2022-04-02 05:00:00,284.9224792670192,26.17627312608882,70.9073736641607
2022-04-02 06:00:00,270.7312783487164,21.802917882779884,56.27700905584375
2022-04-02 07:00:00,300.4083051708477,25.923511918711263,64.87223128329984
2022-04-02 08:00:00,270.52982266492984,29.047785833121083,63.9607442079077
2022-04-02 09:00:00,248.21058369924683,22.272818577361758,61.32223318904449
2022-04-02 10:00:00,263.2078541444898,25.37857892176817,56.38907827141641
2022-04-02 11:00:00,241.32582495975672,23.67520223095416,58.984806618792774
2022-04-02 12:00:00,224.58720834412907,25.85094099893345,48.97385351377706
2022-04-02 13:00:00,212.38140929257148,25.03746214137888,60.86389427041107
2022-04-02 14:00:00,224.02220384748028,23.71619276845876,61.48987073364175
2022-04-02 15:00:00,199.30080665700626,25.974911156289526,60.40929117380668
2022-04-02 16:00:00,189.96275239690047,28.607862806120863,44.875263222037034
2022-04-02 17:00:00,181.66262797883087,24.61735900309278,53.41361185305077
2022-04-02 18:00:00,182.72023911915076,26.43868247084374,56.00133916425651
2022-04-02 19:00:00,195.25629174987677,22.41262067080505,61.200088744445054
2022-04-02 20:00:00,184.08987669697123,23.086293832911363,61.18848860671474
2022-04-02 21:00:00,180.71447759221257,25.943979142308134,58.89067511864393
2022-04-02 22:00:00,216.53965239254327,27.96739864361931,62.918021761519604
2022-04-02 23:00:00,221.26443516995278,25.710393284118698,54.61058220198532
2022-04-03 00:00:00,231.9991021812236,24.369346745827265,62.44876893153182
2022-04-03 01:00:00,248.67689880764243,24.994045617720282,61.77130442726129
2022-04-03 02:00:00,250.92549173670076,22.494647338934136,61.28536756725139
2022-04-03 03:00:00,266.2107291419522,26.204493459584306,58.48739174763356
2022-04-03 04:00:00,275.9297260245484,26.76012893152039,68.55131302721814
2022-04-03 05:00:00,272.98612151800137,24.09128214120741,61.86357234551123
2022-04-03 06:00:00,290.28619146276554,24.05537851135457,54.555914586794046
2022-04-03 07:00:00,265.1290510578868,25.52721926617767,60.63912128174176
2022-04-03 08:00:00,297.9191068112777,24.12202333479238,63.160010788432935
2022-04-03 09:00:00,273.49767521273515,24.86319757762193,56.457050908440294
2022-04-03 10:00:00,241.27088438689498,29.194906385206604,64.84395513771733
2022-04-03 11:00:00,241.34232339240012,24.501411405381578,61.30776243164189
2022-04-03 12:00:00,224.7594927568005,24.278782502831127,47.6852022147351
2022-04-03 13:00:00,221.09688976902217,23.700379195603254,60.89595378975147
2022-04-03 14:00:00,195.558375106839,26.483846749873447,57.36744813099826
2022-04-03 15:00:00,195.90646949730467,24.633014460437366,62.08349297577052
2022-04-03 16:00:00,186.57149462596323,23.69671673023072,64.1186681043209
2022-04-03 17:00:00,176.25858173715326,27.638070871419597,60.37340413877093
2022-04-03 18:00:00,175.46696861507368,27.834668815900848,67.72385507278531
2022-04-03 19:00:00,190.34028083434157,23.794615675396162,58.50405948024436
2022-04-03 20:00:00,169.12060076792767,21.26238290415234,62.52168301833122
2022-04-03 21:00:00,201.95538742628142,27.010490186547415,63.42230677124858
2022-04-03 22:00:00,212.46146386403743,23.626203155353565,58.91086405859818
2022-04-03 23:00:00,217.1492609969745,26.576714005199108,63.29146544295075
2022-04-04 00:00:00,227.87208534678544,21.048589520426663,56.08020729774052
2022-04-04 01:00:00,255.0451172098579,26.773991832448953,56.940730138445275
2022-04-04 02:00:00,244.98205017596476,22.566453297288774,52.491128781869804
2022-04-04 03:00:00,260.64216281204835,26.450325393983384,60.2606178154016
2022-04-04 04:00:00,269.0590542078374,25.017343291523204,60.67983061282308
2022-04-04 05:00:00,290.97497287314894,23.080918317057044,64.94988802644751
2022-04-04 06:00:00,293.9130814104447,24.174724529996773,63.009272255330785
2022-04-04 07:00:00,264.8069843397933,26.361434069763735,57.6295944503142
2022-04-04 08:00:00,281.9127728324427,25.200586062080802,53.16267379687998
2022-04-04 09:00:00,274.98858095504323,26.157623116795303,61.21782424615123
2022-04-04 10:00:00,274.3889886956263,28.941678324881305,64.60733809562457
2022-04-04 11:00:00,246.5710386733753,21.860313932428234,62.82949710257108
2022-04-04 12:00:00,233.01179790745937,28.223222305787584,64.47595985783781
2022-04-04 13:00:00,228.50820649930697,25.19750903089676,57.99412457756015
2022-04-04 14:00:00,210.60079566242166,23.19122905920408,56.72047739267314
2022-04-04 15:00:00,214.86844967606382,22.328169904372356,55.36906547239237
2022-04-04 16:00:00,196.2233134176895,24.61055637429627,58.77408990048339
2022-04-04 17:00:00,184.25342261574752,26.832097379699253,58.66061825370727
2022-04-04 18:00:00,168.65189376666,24.733698915095268,60.08696037624694
2022-04-04 19:00:00,177.42221590629006,28.01110701634503,58.40708494837382
2022-04-04 20:00:00,170.89803299384678,22.08644577574722,58.38543358491751
2022-04-04 21:00:00,191.52738080075028,24.964619260158226,55.170101968690645
2022-04-04 22:00:00,214.6311812562331,22.484010267024097,63.76166730130882
2022-04-04 23:00:00,217.71121608404985,25.716060921100272,59.43616254476992
2022-04-05 00:00:00,240.94500928390116,26.75294638884852,57.83761133958727
2022-04-05 01:00:00,244.87731902359235,24.137648021291813,54.972684744767655
2022-04-05 02:00:00,246.46952868787722,19.770743895399654,52.050265459058245
2022-04-05 03:00:00,268.49502015427856,25.37706790224691,65.2496519737604
2022-04-05 04:00:00,279.39346882133515,25.85264871212094,61.48302455167271
2022-04-05 05:00:00,277.7594783978274,25.787761118577315,50.590241798163845
2022-04-05 06:00:00,283.9898730390368,27.450735992298227,62.52554251456196
2022-04-05 07:00:00,271.02099342191804,22.837064249355823,63.322236862179224
2022-04-05 08:00:00,269.94082293333264,26.33960381955482,59.33171162251833
2022-04-05 09:00:00,291.6321559846105,27.364186633609872,66.70038548977247
2022-04-05 10:00:00,265.9336918910443,21.42199644064089,59.79342922162809
2022-04-05 11:00:00,226.49949492865517,25.618475260491877,51.62571337126773
2022-04-05 12:00:00,206.47641920313228,23.970811946638577,60.53567601625528
2022-04-05 13:00:00,218.20933034645967,24.81612626245063,59.93431751957732
2022-04-05 14:00:00,213.47999526226204,25.674524575730594,55.693346767122904
2022-04-05 15:00:00,189.92088736528422,24.004714480426816,61.5776251954008
2022-04-05 16:00:00,193.8406462219406,23.627755450330696,50.37150468005937
2022-04-05 17:00:00,183.9227921019007,25.04747644362997,63.662665148227624
2022-04-05 18:00:00,176.06749381609035,22.804679730928317,54.31922249298641
2022-04-05 19:00:00,186.80415123836875,22.80752135088355,53.785100385428514
2022-04-05 20:00:00,181.99114311388175,26.337918174566926,58.14070714947629
2022-04-05 21:00:00,191.38079818717395,22.68158353833661,60.87469565123185
2022-04-05 22:00:00,212.71640632523503,26.311796610472346,59.52945132898083
2022-04-05 23:00:00,216.19622602604014,25.904354194361822,54.99653518215179
2022-04-06 00:00:00,246.59605820498726,21.514975559960508,55.83602563743211
2022-04-06 01:00:00,247.49531434707268,23.611459712870392,52.70126035650424
2022-04-06 02:00:00,262.13846397071853,27.354807823636445,57.2430725852422
2022-04-06 03:00:00,265.48489502609175,23.004257955262336,63.7415781659461
2022-04-06 04:00:00,281.57125442433113,24.037780492922924,58.345157405172166
2022-04-06 05:00:00,276.8146319986164,25.890710804045494,62.663543367188815
2022-04-06 06:00:00,285.78350616465536,26.53337003610689,65.64347878202251
2022-04-06 07:00:00,267.99303031659616,24.463511245452707,55.426379498206714
2022-04-06 08:00:00,282.8115501740415,23.771568628158416,57.43360582811473
2022-04-06 09:00:00,272.9337813220259,27.811328740938716,69.22243639870402
2022-04-06 10:00:00,278.7237815555346,28.444388345136858,65.58818915329128
2022-04-06 11:00:00,265.32742349067524,26.92430511910529,50.00444946432979
2022-04-06 12:00:00,238.2924712677762,25.137225302671748,60.30221367369608
2022-04-06 13:00:00,216.92911126060991,23.350057574259846,58.36927205509003
2022-04-06 14:00:00,195.9418262752642,23.305700204428568,62.49873764768536
2022-04-06 15:00:00,203.09044106408737,26.011617228073217,54.64157825596627
2022-04-06 16:00:00,187.95379724934637,25.803385459319067,54.16843023318819
2022-04-06 17:00:00,187.46478573388552,27.76978620343456,54.986118516923504
2022-04-06 18:00:00,197.08366728458927,26.26748920261398,55.50682936239939
2022-04-06 19:00:00,173.17261788415516,21.960428414022065,62.44309292743662
2022-04-06 20:00:00,176.72907012075262,27.070484252987537,52.46046622764715
2022-04-06 21:00:00,190.34165621650075,22.970467762912875,55.253402593594956
2022-04-06 22:00:00,210.137757776602,24.198646473636998,49.42141014088435
2022-04-06 23:00:00,224.36183322517738,25.46698943004509,63.40206121045342
2022-04-07 00:00:00,224.82793324507924,28.942388090574905,64.37874772249828
2022-04-07 01:00:00,253.00839539496678,31.1708902230177,56.388230071023635
2022-04-07 02:00:00,243.03027654609,26.164499229279343,56.53385040127645
2022-04-07 03:00:00,257.357164273649,24.584659873566203,60.289706736757054
2022-04-07 04:00:00,274.7755313999842,26.02006440796808,65.39600726223385
2022-04-07 05:00:00,274.1451561250272,26.72636396275465,60.066650963162154
2022-04-07 06:00:00,287.4142200703457,24.309717859892594,54.535887512966994
2022-04-07 07:00:00,280.40965936550333,28.54147582283162,49.92948436541037
2022-04-07 08:00:00,289.396869053797,25.411194629389783,52.44796591202513
2022-04-07 09:00:00,263.3736633934496,25.946539289189765,58.38969447690489
2022-04-07 10:00:00,253.3435171799521,26.2829016151159,54.746959609338596
2022-04-07 11:00:00,255.64142223845056,25.79422633223589,58.99843575529636
2022-04-07 12:00:00,228.98295216798354,26.6289341119462,55.2589771441614
2022-04-07 13:00:00,229.67723311156712,23.71654673791313,52.73286506887051
2022-04-07 14:00:00,207.96703862582555,23.834449603114916,52.13843906807722
2022-04-07 15:00:00,172.24277949601347,22.750744645063588,65.83536977220872
2022-04-07 16:00:00,200.13002252977466,25.83005557224743,62.468535971260785
2022-04-07 17:00:00,194.08829597110497,26.508926118031205,66.67618698448237
2022-04-07 18:00:00,190.66363100149624,25.86659884331075,60.723351729118086
2022-04-07 19:00:00,163.50603594362556,28.300037977702054,55.873640182268375
2022-04-07 20:00:00,181.9308512860797,24.939861073348883,64.64030183779226
2022-04-07 21:00:00,189.25935798176104,26.288536422192003,57.85825721853373
2022-04-07 22:00:00,195.71095382679852,22.76765135872835,59.12780607679433
2022-04-07 23:00:00,233.90954251583184,24.176853706058175,57.809475329964975
2022-04-08 00:00:00,225.92817969916746,26.323644007805697,42.94678691166992
2022-04-08 01:00:00,245.60222410678384,26.630772714160432,65.70498306956426
2022-04-08 02:00:00,260.7332987231943,24.344634597345777,60.13632773787876
2022-04-08 03:00:00,271.24216772642995,24.789369988958008,59.33042331243254
2022-04-08 04:00:00,238.11248189164107,21.896820999312524,57.37242769673719
2022-04-08 05:00:00,271.49150512149646,24.218510091060924,58.49844711002065
2022-04-08 06:00:00,265.63725563060177,26.713334819713715,54.69491332885875
2022-04-08 07:00:00,283.57010293933314,26.082978524887274,60.764204769626346
2022-04-08 08:00:00,268.72304089942804,25.933899935436564,51.14581628609433
2022-04-08 09:00:00,265.60876768899095,25.03211586703606,58.61165017044273
2022-04-08 10:00:00,234.83490252434368,24.946694809930495,60.48917536094552
2022-04-08 11:00:00,238.65478181677733,23.611926213727248,56.687962338975474
2022-04-08 12:00:00,242.1771092760013,26.330225333079213,59.535646970445114
2022-04-08 13:00:00,229.85819058069774,25.774514381452924,52.72463604691874
2022-04-08 14:00:00,211.0025895358199,25.916606188659742,52.85217415361017
2022-04-08 15:00:00,180.88972549382754,23.88049880733898,58.86489361322196
2022-04-08 16:00:00,197.9279060515237,20.625882652931654,61.074056281195254
2022-04-08 17:00:00,186.99926211281195,27.126873916181534,48.30697973058144
2022-04-08 18:00:00,178.90297980477644,23.974893580657334,60.291411183643824
2022-04-08 19:00:00,159.5464441746056,23.2070169645879,54.96530050620831
2022-04-08 20:00:00,196.40962574712017,26.31952631650213,56.71727757155293
2022-04-08 21:00:00,186.0923847643362,24.148543212835882,50.983718390264805
2022-04-08 22:00:00,208.0148453830784,27.052441260767388,53.42322180715645
2022-04-08 23:00:00,219.57985693787677,26.166580391827537,62.51193463574155
2022-04-09 00:00:00,245.7742963093157,26.278279286335504,57.50402273921715
2022-04-09 01:00:00,239.40464116214818,22.17922921753348,55.425813860768294
2022-04-09 02:00:00,255.54355763634246,27.335028610707347,56.75726410616091
2022-04-09 03:00:00,281.7940433131061,25.43364170240226,59.78576499263759
2022-04-09 04:00:00,266.6679944374809,24.172586361442143,59.54217835013277
2022-04-09 05:00:00,286.12784987604033,25.19791757461905,56.96457086733208
2022-04-09 06:00:00,277.5345282854242,21.358670174137906,62.80450142379942
2022-04-09 07:00:00,269.79270054200686,25.72844626289589,62.192019053849414
2022-04-09 08:00:00,272.5610486727063,22.852397623570404,59.406566014968064
2022-04-09 09:00:00,270.65911966469093,22.205800068247477,57.61276478386644
2022-04-09 10:00:00,267.65820293698863,21.866422267498766,60.62631134491378
2022-04-09 11:00:00,258.9294636970367,27.1365173899144,58.911042978322
2022-04-09 12:00:00,227.67177805252294,23.65261385254897,62.64370622834582
2022-04-09 13:00:00,209.7271072803379,27.978596059767547,61.83751275300762
2022-04-09 14:00:00,199.4069107698084,23.83953771382995,52.248436362227444
2022-04-09 15:00:00,179.15053277442766,21.496424724748653,51.90989001560755
2022-04-09 16:00:00,182.01395114082035,22.67809176003723,53.8334581472957
2022-04-09 17:00:00,180.64455758521842,27.382763879948424,62.22039931965069
2022-04-09 18:00:00,184.41202244923622,24.599344284061214,49.458160885459854
2022-04-09 19:00:00,159.34568775433632,23.814566046953345,59.31349281485605
2022-04-09 20:00:00,179.723965293166,25.231177091640124,59.15242132478089
2022-04-09 21:00:00,189.2927148012124,25.914706112269638,63.15294616274705
2022-04-09 22:00:00,217.9166614567406,27.145938271739467,58.24139932263552
2022-04-09 23:00:00,205.0117711956429,27.8081390997204,50.62365891639658
2022-04-10 00:00:00,230.01082807082247,24.167238610745237,52.20211722986633
2022-04-10 01:00:00,238.10368270309323,22.23468053015933,51.08891442361782
2022-04-10 02:00:00,263.7530997188346,24.059845580076853,54.30917220144124
2022-04-10 03:00:00,270.8426414209736,25.40733691548918,56.08438419598731
2022-04-10 04:00:00,271.3448418529773,22.959258049902186,51.17168440200166
2022-04-10 05:00:00,273.5415202007499,22.97247407253332,64.3522019863684
2022-04-10 06:00:00,259.3754963536162,25.57435166542318,50.37248517334474
2022-04-10 07:00:00,282.2807062166445,24.789471199182504,63.72940915241935
2022-04-10 08:00:00,279.95976527818505,24.95236989314658,62.92470719030365
2022-04-10 09:00:00,249.73867698550814,23.369785232923267,61.49040478155212
2022-04-10 10:00:00,240.9350632923574,24.42597447391187,53.53005899562319
2022-04-10 11:00:00,244.59675072443366,23.038309613786797,58.711146428991455
2022-04-10 12:00:00,231.90861413397135,26.667172724572982,50.61203636535386
2022-04-10 13:00:00,209.09724009232156,26.957274571770913,61.55342720827569
2022-04-10 14:00:00,196.8452433908709,21.19440017784722,56.6289681254256
2022-04-10 15:00:00,174.27933693398973,23.027754181938587,54.95229096017352
2022-04-10 16:00:00,196.6822778849297,21.893717392143248,50.8801677998256
2022-04-10 17:00:00,163.88173706060542,23.586728033509612,44.61136143996187
2022-04-10 18:00:00,183.3244002182353,24.719899962742687,51.80618774792817
2022-04-10 19:00:00,181.11670935882742,21.987485462926347,62.56288301117148
2022-04-10 20:00:00,197.61161161228193,23.043056276072782,54.98472489073293
2022-04-10 21:00:00,185.00722491626476,22.87886115816041,56.15224774753171
2022-04-10 22:00:00,206.34618153132925,25.301310561121294,60.27666382454921
2022-04-10 23:00:00,202.39568186780485,25.02546457639591,66.02723642368828
2022-04-11 00:00:00,211.30793205649013,23.4160063929638,63.28399076468581
2022-04-11 01:00:00,247.0500374570023,25.213123243917103,51.79729247087668
2022-04-11 02:00:00,233.116636664366,23.766121330463776,46.94611463277059
2022-04-11 03:00:00,265.76836099011257,24.3161712789862,68.45703878545814
2022-04-11 04:00:00,287.91859517354527,28.206385680235382,68.00392554825488
2022-04-11 05:00:00,286.8137123186409,27.540403603219,57.60123547210403
2022-04-11 06:00:00,269.5762625120202,22.26031902578311,50.30652626204851
2022-04-11 07:00:00,264.1132631658982,26.518946335396656,61.47510015942731
2022-04-11 08:00:00,278.4730708280564,26.48227460862149,56.119049059894564
2022-04-11 09:00:00,276.8876029113231,22.56295492213307,56.09406187442457
2022-04-11 10:00:00,249.96551611856276,26.497036787148026,61.13126170548326
2022-04-11 11:00:00,236.37474870658383,27.935345336463413,58.33084122432411
2022-04-11 12:00:00,221.27714419534965,22.61439188714948,50.72989293488289
2022-04-11 13:00:00,220.79795012611433,23.02447585760978,55.03525781454775
2022-04-11 14:00:00,218.7219979207911,26.894804433325312,59.96473213326435
2022-04-11 15:00:00,182.71289746810703,25.402472121289602,59.21022860198271
2022-04-11 16:00:00,172.08784385111522,25.962434050117352,57.96905036175
2022-04-11 17:00:00,206.27182654979183,25.5406599324393,61.32608226233694
2022-04-11 18:00:00,177.50232355710827,25.640873341494594,54.850382550871295
2022-04-11 19:00:00,182.60160017377365,22.20653724301614,57.55231636605298
2022-04-11 20:00:00,175.19080145776317,26.954116912881204,39.781071989069616
2022-04-11 21:00:00,199.46682973366978,27.198661484493854,54.41071652074355
2022-04-11 22:00:00,214.94450336261707,24.400700011502252,60.47848203283584
2022-04-11 23:00:00,218.85537180692006,24.77252760001058,54.7069951543719
2022-04-12 00:00:00,244.4887748299668,21.76705051468838,53.98889600826084
2022-04-12 01:00:00,237.93622433402456,25.85777503183549,51.11276820797231
2022-04-12 02:00:00,253.75892420040793,25.97338040322811,61.336862430492125
2022-04-12 03:00:00,267.7405491153669,24.7048834858012,59.06234933454925
2022-04-12 04:00:00,279.6240045508419,27.077972239540827,60.447105955961824
2022-04-12 05:00:00,276.96300841111656,24.161111057839943,47.688963157056946
2022-04-12 06:00:00,266.7904232413981,25.958477371587023,55.51778275051823
2022-04-12 07:00:00,279.29225477604575,22.789936842415592,54.91947792809637
2022-04-12 08:00:00,268.42576728036937,24.782161218051346,54.91717443385364
2022-04-12 09:00:00,257.75781599505495,24.48055700399415,53.239895248256616
2022-04-12 10:00:00,254.34161471185718,25.279881363881707,54.58951160794632
2022-04-12 11:00:00,233.5413082770144,24.090211662133104,60.56825688037966
2022-04-12 12:00:00,214.95597978552811,24.566320328456488,46.75577620010725
2022-04-12 13:00:00,193.70699011827648,26.481359862682837,65.20650680699866
2022-04-12 14:00:00,222.07201338535424,23.95573704532339,58.739238591978705
2022-04-12 15:00:00,197.84254183742752,21.616111318322464,56.10837348854533
2022-04-12 16:00:00,187.95156637143367,28.328433328210664,60.85420369871103
2022-04-12 17:00:00,173.54582092757175,27.592173677180796,49.06085924100422
2022-04-12 18:00:00,148.2610057766575,22.244740129588585,52.99652844109133
2022-04-12 19:00:00,174.23715722994493,26.20868113029021,55.71465580489363
2022-04-12 20:00:00,194.71340161746957,23.823315978697135,63.14783481900729
2022-04-12 21:00:00,203.57078897020634,25.35623995046194,56.087550061213605
2022-04-12 22:00:00,211.70286872177803,25.41771377782681,58.570306322772126
2022-04-12 23:00:00,216.83483365813194,24.360449919167177,53.37213798716576
2022-04-13 00:00:00,242.17796402462227,23.228605585282104,58.41639924222475
2022-04-13 01:00:00,240.6736234988297,23.41505481182238,64.36838686225958
2022-04-13 02:00:00,265.62171241081717,22.963753085492414,60.959822355757865
2022-04-13 03:00:00,259.74823355967163,23.132492499994008,55.5749089584979
2022-04-13 04:00:00,264.6286402087368,24.661780336356188,59.35964313371464
2022-04-13 05:00:00,267.5824020804719,23.364616938233397,58.869773670423356
2022-04-13 06:00:00,269.98969448897265,26.160241047880138,58.51512725587367
2022-04-13 07:00:00,287.2348729265484,27.770629227126754,61.54195570168934
2022-04-13 08:00:00,266.14320292008097,23.63603043371481,61.50457741657463
2022-04-13 09:00:00,254.26644234164462,25.274945917525653,55.34639591301288
2022-04-13 10:00:00,262.79258102657684,25.795507137060767,59.19158420477614
2022-04-13 11:00:00,245.31074117647162,25.740141458293447,54.066714291588326
2022-04-13 12:00:00,237.5099916293444,24.948047452287074,51.36682691580941
2022-04-13 13:00:00,221.71620976984934,26.281501753174343,54.634720118867364
2022-04-13 14:00:00,197.0294410505418,25.76063482181621,55.600798138689385
2022-04-13 15:00:00,190.86837632670785,22.320812071800304,47.67428395149734
2022-04-13 16:00:00,189.30243974943284,26.534449045233444,60.2838516944709
2022-04-13 17:00:00,168.44114993161338,26.57071859098838,42.1455617843753
2022-04-13 18:00:00,171.4554146915546,23.269564708097736,69.5562735948189
2022-04-13 19:00:00,176.37997425795527,24.872012587350103,63.49158456636889
2022-04-13 20:00:00,206.5490944114951,26.16279490207704,54.67714527652573
2022-04-13 21:00:00,189.51477084716706,24.377509277296177,56.02932070020616
2022-04-13 22:00:00,218.0488288994577,26.942093011986923,57.49704826532371
2022-04-13 23:00:00,213.0452996901555,29.52388190569362,53.03638695744259
2022-04-14 00:00:00,237.465044254928,23.18813344105372,56.60863113000404
2022-04-14 01:00:00,249.4425376117809,21.998016300016133,54.92553550356106
2022-04-14 02:00:00,263.7620279700615,25.367742697533433,55.17417180591453
2022-04-14 03:00:00,269.30107995054675,26.20323051657597,56.552840709472555
2022-04-14 04:00:00,283.9474912764403,24.298372758634144,49.077896400299394
2022-04-14 05:00:00,282.6661596282849,27.66662683296575,55.8433840127376
2022-04-14 06:00:00,295.11557648438844,22.082893906877185,56.46277412515675
2022-04-14 07:00:00,262.05699970841715,26.145942752386905,56.289783498848934
2022-04-14 08:00:00,274.92823908275966,23.548383864805896,54.56638161488859
2022-04-14 09:00:00,270.6884529256281,28.198861318738278,61.33482427191622
2022-04-14 10:00:00,246.17055143357354,28.74513621265992,53.8772726176616
2022-04-14 11:00:00,247.38484011599755,23.226792330756986,56.78216492618532
2022-04-14 12:00:00,215.5692757799962,23.660991234506522,62.13202306169709
2022-04-14 13:00:00,210.33144153500268,26.47928128028329,55.2486546919678
2022-04-14 14:00:00,184.0173994932164,23.985844206744652,56.717851729407116
2022-04-14 15:00:00,209.11465130867884,24.669283070459205,55.163612210494875
2022-04-14 16:00:00,185.3383913529956,24.8108823474085,61.83238435988736
2022-04-14 17:00:00,200.14000240591525,20.92075919392837,54.35691258413789
2022-04-14 18:00:00,189.01440675581568,24.732430014135208,62.06230827851039
2022-04-14 19:00:00,184.41329457380473,23.380649958195335,55.12759591883404
2022-04-14 20:00:00,178.12785383117895,23.773859861524137,51.348236774829275
2022-04-14 21:00:00,185.71756571391109,27.64736951326131,59.04240124493997
2022-04-14 22:00:00,207.5899204648393,22.24709171776517,54.122196223291084
2022-04-14 23:00:00,217.16157755832344,26.386515879819637,58.74803988756518
2022-04-15 00:00:00,211.18786998315244,24.163256105627,41.66315028397313
2022-04-15 01:00:00,226.45405846011226,24.161661629298948,55.33619851806653
2022-04-15 02:00:00,244.4675693022025,26.301925758394038,53.0121457148044
2022-04-15 03:00:00,281.2638172224845,25.401284555428397,49.993878775935414
2022-04-15 04:00:00,294.12844350951764,25.862407960729676,52.5439671993928
2022-04-15 05:00:00,279.4074553773592,26.657551287356338,52.44165648712854
2022-04-15 06:00:00,280.0397835326765,24.05856519992397,55.070243234338896
2022-04-15 07:00:00,271.22350381544584,23.496708497275115,48.47353990216702
2022-04-15 08:00:00,262.2993194956815,22.550880913175018,56.89154110989037
2022-04-15 09:00:00,279.2846839289524,23.070360906332706,62.141246134620744
2022-04-15 10:00:00,276.0598937554247,30.619370816908067,56.714814693330936
2022-04-15 11:00:00,235.41856653703636,27.210541127764188,59.355115254736845
2022-04-15 12:00:00,228.41602817718947,22.019033233874573,60.782984481660776
2022-04-15 13:00:00,212.04630369502783,22.076266052803476,61.492619769512686
2022-04-15 14:00:00,203.03832599802354,25.6849140897276,64.66086567269832
2022-04-15 15:00:00,205.25584794065819,25.815711561046548,52.81416221721215
2022-04-15 16:00:00,172.0039148604154,25.818949636925343,51.71775228278622
2022-04-15 17:00:00,186.24229091956593,24.21127037918322,59.22750045021547
2022-04-15 18:00:00,187.17296878826468,24.470273446284814,58.8515033068788
2022-04-15 19:00:00,180.72723206883413,25.37694101460933,59.18854870667025
2022-04-15 20:00:00,197.50286741403735,24.892967978877277,64.75658447984306
2022-04-15 21:00:00,192.87257648222015,20.282581220795546,55.36702175258427
2022-04-15 22:00:00,216.53437706617802,24.261582705140228,57.440955006822726
2022-04-15 23:00:00,198.46864852985271,23.018369097769988,50.408230951174424
2022-04-16 00:00:00,228.72298902661515,25.029800668057664,65.6528043421834
2022-04-16 01:00:00,243.53581097921685,30.64989583544746,53.29347411625806
2022-04-16 02:00:00,227.01563246033098,25.41434116118925,53.435119081499465
2022-04-16 03:00:00,252.4947057326687,24.052318457895844,53.2424492672624
2022-04-16 04:00:00,263.9522838914562,26.522980834195145,51.75171942908192
2022-04-16 05:00:00,285.99943210843605,25.644753604659066,51.32901347806537
2022-04-16 06:00:00,271.39865313478293,25.519566811144323,52.35767730785599
2022-04-16 07:00:00,267.5062066743443,25.893079016671983,48.14721908204889
2022-04-16 08:00:00,281.18724321202995,28.79246495989972,51.04960912098743
2022-04-16 09:00:00,249.80133736508373,22.417600959588807,64.7210142795417
2022-04-16 10:00:00,234.6972226496492,25.62664198386355,58.654474440510455
2022-04-16 11:00:00,238.62005292135404,22.826615570277564,59.605719605942205
2022-04-16 12:00:00,216.67680667849544,25.790403122925134,60.86224265938819
2022-04-16 13:00:00,203.62731866514636,22.842004807268452,64.14687154411557
2022-04-16 14:00:00,206.49238580792039,23.84464420303047,46.119085965084395
2022-04-16 15:00:00,200.09703326444213,24.089198001764828,48.82678314587091
2022-04-16 16:00:00,193.19015172911344,26.631011268930056,50.95758041783019
2022-04-16 17:00:00,191.83788356963834,26.516286718125468,52.627549739855624
2022-04-16 18:00:00,189.54732026963518,22.18794307734787,53.473351769377366
2022-04-16 19:00:00,158.63482291087945,24.789246052240337,52.74131095827341
2022-04-16 20:00:00,189.65478145683306,23.260218120742294,56.07274328796389
2022-04-16 21:00:00,186.97556565223096,22.16236800888997,55.152675676029695
2022-04-16 22:00:00,195.05703682871527,24.245343729391898,51.36202474641237
2022-04-16 23:00:00,217.92393664483518,24.062412253329,44.098454837365765
2022-04-17 00:00:00,212.34492554116764,29.488138458332536,49.67937036986302
2022-04-17 01:00:00,223.74943495364235,25.50062513636288,51.89752063019364
2022-04-17 02:00:00,258.2979576966991,21.879470484133016,53.40831671271792
2022-04-17 03:00:00,266.68439095314733,23.505157477299605,48.995376600203834
2022-04-17 04:00:00,273.66423725546946,26.677472076500287,52.189681564274416
2022-04-17 05:00:00,268.5995858692113,28.81159103138134,48.988776954328586
2022-04-17 06:00:00,284.3740509181085,21.462738861165573,54.01461713901485
2022-04-17 07:00:00,280.3202257692229,20.8748567153634,49.27825725494344
2022-04-17 08:00:00,273.4623904423603,28.376635836385056,50.39919061490419
2022-04-17 09:00:00,250.71918353936456,25.413933840383297,48.10029324181082
2022-04-17 10:00:00,248.3594396793216,22.898120021888758,53.8762104189076
