timestamp,energy_consumption,temperature,humidity
2022-04-17 11:00:00,249.26471337341204,25.703963657886362,50.31147504699452
2022-04-17 12:00:00,240.70680780086184,19.363210007607734,59.17763523013366
2022-04-17 13:00:00,213.11629952959487,24.64145649883581,56.67296523022101
2022-04-17 14:00:00,201.43678060433268,25.29034783132766,54.2944545558383
2022-04-17 15:00:00,191.4662786657919,26.48324576471715,50.65628641003757
2022-04-17 16:00:00,187.71501131741744,22.606913581056414,56.54631542333803
2022-04-17 17:00:00,175.72524109222036,24.806079808448207,58.097218343499705
2022-04-17 18:00:00,149.0572243283747,22.783856233522314,55.35715595776467
2022-04-17 19:00:00,195.00280215273997,25.145472996990126,62.66222317409117
2022-04-17 20:00:00,203.15019584900048,22.844012840915443,56.941900487130596
2022-04-17 21:00:00,188.19343924365504,23.818503807321047,59.211749984596686
2022-04-17 22:00:00,192.24846595117367,22.64307469606103,55.311540974436404
2022-04-17 23:00:00,216.0631423545285,25.936977969288805,58.0220361630414
2022-04-18 00:00:00,226.37567439161563,26.304080403186294,50.328910091034054
2022-04-18 01:00:00,250.56135387322948,24.117937029958135,52.02082443831596
2022-04-18 02:00:00,254.69611170288442,24.66365415979302,56.05963402179183
2022-04-18 03:00:00,255.08110252456854,21.689995340605876,56.02331366216684
2022-04-18 04:00:00,259.1663507313,23.987824873859388,56.85087536909617
2022-04-18 05:00:00,287.14045184527697,24.486768935789474,59.81478071577358
2022-04-18 06:00:00,285.06588270619983,29.828764351932914,47.18796039530287
2022-04-18 07:00:00,284.91567820943243,22.363244118324637,49.44055351632845
2022-04-18 08:00:00,264.0153728436253,27.51553264737784,55.4606794597512
2022-04-18 09:00:00,282.23745534162174,26.58089571680458,50.69099809536263
2022-04-18 10:00:00,241.49777765710226,25.148450978853237,71.20165746082674
2022-04-18 11:00:00,251.15659634334165,28.104419138263232,56.89141435023061
2022-04-18 12:00:00,209.74621548849308,25.33138911508669,53.921162009729144
2022-04-18 13:00:00,207.35912317518188,25.365496561208822,51.73546988896064
2022-04-18 14:00:00,218.42429918792294,24.480936863837872,51.91200483841471
2022-04-18 15:00:00,202.8145173210744,27.034315934710218,54.46351956095582
2022-04-18 16:00:00,181.0884017498995,26.780116637494732,54.87272591748622
2022-04-18 17:00:00,173.7920462140437,23.335823594880537,52.029320530912365
2022-04-18 18:00:00,177.86467950522626,21.948683780675427,52.94705502178042
2022-04-18 19:00:00,187.2459987798605,24.18121689508165,61.03423913055291
2022-04-18 20:00:00,199.0786764784344,22.987101041077672,61.235341067635105
2022-04-18 21:00:00,188.98428125112508,24.460129020642253,55.57298615405432
2022-04-18 22:00:00,186.69513187020746,27.06205443924124,47.60651761819624
2022-04-18 23:00:00,217.56662105648377,23.672574859699385,57.00533203757515
2022-04-19 00:00:00,226.17777804335924,24.451163203681308,61.755016055341784
2022-04-19 01:00:00,230.51079573273176,24.652855435921246,60.832509357098544
2022-04-19 02:00:00,258.39024495188596,26.233671730715027,57.65573311133499
2022-04-19 03:00:00,261.5744327546818,20.043031298335247,61.09571862371576
2022-04-19 04:00:00,274.3032545052113,23.323409376773863,54.25052520968176
2022-04-19 05:00:00,268.9687735969499,24.959377350863402,57.12411869645518
2022-04-19 06:00:00,283.5095070475323,26.93696787915818,50.57972601566075
2022-04-19 07:00:00,263.53529122096927,23.553005071292045,55.444931128065214
2022-04-19 08:00:00,263.60519108950825,20.78370455422071,60.63127506713927
2022-04-19 09:00:00,261.12525921452857,25.776232858236728,51.0364867898522
2022-04-19 10:00:00,268.9541427539133,23.266085188653197,49.67638669996522
2022-04-19 11:00:00,248.20925882739442,22.157476648123733,54.471048542405136
2022-04-19 12:00:00,238.2710724847169,23.28811918687801,52.85029282866665
2022-04-19 13:00:00,230.4825004395934,24.16775925099276,57.229342452638754
2022-04-19 14:00:00,238.20717354198817,23.32732063722803,51.71730621755144
2022-04-19 15:00:00,193.89613111990022,20.125677852106318,62.575801925300226
2022-04-19 16:00:00,198.3287772293604,26.330942360078723,47.53522335748137
2022-04-19 17:00:00,193.44902458751253,27.0865600488619,60.25227777838533
2022-04-19 18:00:00,187.92805931929084,25.839853948983468,50.15935770574614
2022-04-19 19:00:00,194.0779312309858,22.261438625454822,45.00369017436654
2022-04-19 20:00:00,181.1244068388473,24.13382689840942,55.17297962903099
2022-04-19 21:00:00,187.73286354439676,24.52376733584554,52.710563917217236
2022-04-19 22:00:00,205.59552160986416,25.734398745428276,48.4355570077715
2022-04-19 23:00:00,211.84181131413845,25.87349094374062,45.57671938871033
2022-04-20 00:00:00,230.77695371882226,23.015268202564723,53.614370291860595
2022-04-20 01:00:00,258.45285116803166,24.647606912948834,58.53535868633697
2022-04-20 02:00:00,249.89190358570835,25.3981766093522,56.5809416936501
2022-04-20 03:00:00,262.18809189732195,27.39526044441525,53.939707472414206
2022-04-20 04:00:00,274.80581829266526,25.892628879771163,56.05041209430655
2022-04-20 05:00:00,275.10000271153666,26.061729174872752,53.520103566328594
2022-04-20 06:00:00,257.13784215177515,24.651269055980435,46.50755301306602
2022-04-20 07:00:00,270.1127932233586,27.304534090528723,46.55170430210066
2022-04-20 08:00:00,278.6186727826057,25.30314139204071,52.64033158329448
2022-04-20 09:00:00,276.96739889745743,22.761439979774575,52.852907796387505
2022-04-20 10:00:00,244.47231848103428,27.290355740372096,57.9110876207517
2022-04-20 11:00:00,231.520648039545,25.87942234519977,57.442695347091615
2022-04-20 12:00:00,229.10565369820952,23.59752775786475,56.68183930701262
2022-04-20 13:00:00,193.74184022760682,23.524629865323227,52.25476066283198
2022-04-20 14:00:00,197.1145554286305,25.07676689040324,46.752913377667184
2022-04-20 15:00:00,176.70419201455155,25.409985390656885,55.716529913548
2022-04-20 16:00:00,199.7130492132534,24.87820033138413,56.28202079452872
2022-04-20 17:00:00,169.0775687902951,25.106233147007483,41.713516915829445
2022-04-20 18:00:00,195.31545212661888,27.883530549274475,49.484483295304564
2022-04-20 19:00:00,191.2125439748002,26.626702104591487,50.2009023412484
2022-04-20 20:00:00,178.9423778952803,24.864886982651765,54.24792523383506
2022-04-20 21:00:00,181.99999467235702,26.366236961656682,49.639372064389406
2022-04-20 22:00:00,200.3134769200858,22.418567993066635,53.46550138409468
2022-04-20 23:00:00,214.4333663102354,25.279469900015332,52.60349952645292
2022-04-21 00:00:00,233.24504462539352,28.046224133370426,52.534877063947626
2022-04-21 01:00:00,232.09587506732373,23.99151964311946,49.748652953132535
2022-04-21 02:00:00,258.8708302689459,22.73234357666604,50.13569915130288
2022-04-21 03:00:00,263.94912317450525,23.123433656718085,47.929289122732804
2022-04-21 04:00:00,267.5907797890246,22.24834535921943,55.230961624505426
2022-04-21 05:00:00,269.4607698384755,22.8580876176488,56.18613756459311
2022-04-21 06:00:00,274.8377081886781,23.68659523672415,49.47753467100957
2022-04-21 07:00:00,269.21566496446763,21.616477395546923,60.933824901721486
2022-04-21 08:00:00,271.6423663442873,24.458848101803415,51.757617184426024
2022-04-21 09:00:00,267.6202745644509,26.2321657814775,60.98155254061907
2022-04-21 10:00:00,253.95911893731204,22.612099073610366,50.11998855247825
2022-04-21 11:00:00,257.2957866540302,27.466179281187745,43.19773553863909
2022-04-21 12:00:00,228.0026346723434,25.449195610959396,55.34161354619802
2022-04-21 13:00:00,226.72141770286433,26.48877260515232,54.5733499472312
2022-04-21 14:00:00,204.90262315230925,23.111942326199934,53.502593398174184
2022-04-21 15:00:00,190.36638747453173,26.136661888037438,50.11946202941632
2022-04-21 16:00:00,182.57633791608467,22.24374363311358,53.15776329420717
2022-04-21 17:00:00,179.45179595134127,26.208106435577225,50.77432713228863
2022-04-21 18:00:00,180.72898511102105,24.77129011349127,51.81887658997751
2022-04-21 19:00:00,172.13919368043227,25.534113873873775,57.538785700461645
2022-04-21 20:00:00,169.35905025844167,22.076422222654504,54.251710569286736
2022-04-21 21:00:00,199.42048515757972,22.637471749350997,56.380381358296155
2022-04-21 22:00:00,212.44365682757027,25.622067870410977,52.171281888507316
2022-04-21 23:00:00,221.26702509341354,22.530915425455806,51.62053769261239
2022-04-22 00:00:00,228.36922468130066,25.29522604715256,47.239638240532216
2022-04-22 01:00:00,246.77752780431618,21.634537850033823,51.15686783213445
2022-04-22 02:00:00,256.08731463942416,26.06516188828765,36.40147811702974
2022-04-22 03:00:00,269.20029838461977,21.903766833417297,50.055941063447264
2022-04-22 04:00:00,263.2218726476639,25.47341333831336,52.59768000902124
2022-04-22 05:00:00,266.88443675792814,25.620075330246316,55.82541916632621
2022-04-22 06:00:00,273.1010408977301,22.975269826095165,51.66366150735065
2022-04-22 07:00:00,277.31250909944885,25.532866597123768,54.74541860620043
2022-04-22 08:00:00,265.95934018911703,24.889697989621425,42.10810758802421
2022-04-22 09:00:00,244.05086061141526,23.29112975056884,52.72286663394069
2022-04-22 10:00:00,266.7756392478749,22.3517040948019,44.60953693040842
2022-04-22 11:00:00,234.51193340107693,20.443562079609155,46.96553331667877
2022-04-22 12:00:00,229.88246789124324,25.0681135575537,52.07122315565613
2022-04-22 13:00:00,227.94065286292263,21.239207920230204,59.388370834343206
2022-04-22 14:00:00,180.28895364940414,24.55950186183693,54.86308471232573
2022-04-22 15:00:00,187.37814250114874,23.841917030789816,53.09820588066102
2022-04-22 16:00:00,181.56392626618737,25.727099013830706,52.90939894763992
2022-04-22 17:00:00,175.05464139171335,23.764722463974586,49.438906428953096
2022-04-22 18:00:00,175.20623318642416,23.709917890260133,50.28713382811202
2022-04-22 19:00:00,195.6345134424593,25.832554871530906,55.14393112232942
2022-04-22 20:00:00,189.77685781943748,25.03892952112255,46.08024830275296
2022-04-22 21:00:00,203.517272659538,25.00112537731987,55.97232114639054
2022-04-22 22:00:00,203.4442317072092,25.307348642571366,51.06451555938117
2022-04-22 23:00:00,200.85460277248592,21.297669216540104,57.13483626932326
2022-04-23 00:00:00,209.3607430285813,25.820816670353757,57.49101681621504
2022-04-23 01:00:00,223.709002312271,25.532176898407,44.32012946752592
2022-04-23 02:00:00,254.66788728244916,22.273873053226797,49.77764571391853
2022-04-23 03:00:00,262.1049486949249,23.81907836303139,48.407911090351504
2022-04-23 04:00:00,266.40051899263074,24.22862473512453,43.6219097046889
2022-04-23 05:00:00,270.88651006254247,24.038245741576326,47.52288314900757
2022-04-23 06:00:00,302.0722440031003,24.97495924351686,64.89182875638133
2022-04-23 07:00:00,270.3721715450448,27.16997287404216,55.73309901111682
2022-04-23 08:00:00,284.4964479451703,26.47077276572545,62.27198937308339
2022-04-23 09:00:00,263.2651814003397,21.68280092351698,56.8310417301463
2022-04-23 10:00:00,251.85919464513967,25.55137929099189,48.976333725012246
2022-04-23 11:00:00,253.42288878002415,26.96510594945061,50.776693546684406
2022-04-23 12:00:00,243.8540511321704,25.080856351758197,55.62773043125616
2022-04-23 13:00:00,214.37007742062738,26.489200160751725,54.873080547419804
2022-04-23 14:00:00,212.09756912876597,28.33178020178132,49.798839451512954
2022-04-23 15:00:00,195.00157886661765,26.354658402593756,45.135583677158586
2022-04-23 16:00:00,189.91333608980833,24.80585650166325,69.12435546699831
2022-04-23 17:00:00,182.53890659189366,26.3974162585493,51.97980116834059
2022-04-23 18:00:00,170.73547585908088,24.597014976573575,51.05685506414152
2022-04-23 19:00:00,176.79590400558496,24.355045396949702,53.25222184958113
2022-04-23 20:00:00,178.136154407777,23.604410838952326,51.47190658349948
2022-04-23 21:00:00,203.36521933955842,27.434066028044008,53.29919406858204
2022-04-23 22:00:00,203.11926562202828,22.67038197849579,59.12028596063672
2022-04-23 23:00:00,203.3867370180783,27.371974759736023,52.062807131622506
2022-04-24 00:00:00,219.35274452248333,25.242635469411677,46.55266339802802
2022-04-24 01:00:00,207.1378522258499,21.444294872327053,51.55799662227377
2022-04-24 02:00:00,247.55743889142056,24.978205807913778,50.044206687617276
2022-04-24 03:00:00,263.598929897883,20.042854206627688,59.48571028090108
2022-04-24 04:00:00,272.1534166038551,25.493923255593007,58.22181091835468
2022-04-24 05:00:00,296.97567210276804,26.013370187908915,52.90384059682082
2022-04-24 06:00:00,281.069918960635,23.05819531062683,45.97253632057054
2022-04-24 07:00:00,279.71683743550614,24.490002613842098,46.2367542774671
2022-04-24 08:00:00,256.6767404590118,28.151222089431506,52.44183190258959
2022-04-24 09:00:00,259.53897455724154,23.231413813407062,54.04783044127323
2022-04-24 10:00:00,246.34384840008286,22.125092047817734,50.49310149803655
2022-04-24 11:00:00,233.67286758256324,27.206234026856134,49.96536767363065
2022-04-24 12:00:00,220.90589997499487,28.168081602992523,49.40221942877359
2022-04-24 13:00:00,196.77774122630518,24.25029856562663,52.249245793447095
2022-04-24 14:00:00,187.51010574985096,26.265833292747647,40.4524038343015
2022-04-24 15:00:00,200.90639923006398,26.925859052992696,46.85958245081828
2022-04-24 16:00:00,181.41784067950238,22.757938756854166,49.230961367430076
2022-04-24 17:00:00,175.79695174922878,23.2722955511952,58.40373156942643
2022-04-24 18:00:00,177.78735899309976,26.704656248240404,48.29714738502218
2022-04-24 19:00:00,193.1646502533789,27.612935779347954,53.26855630382286
2022-04-24 20:00:00,185.4748482954723,25.368668942279644,53.498929349321806
2022-04-24 21:00:00,198.94678094433763,22.483278514926827,58.85579812297064
2022-04-24 22:00:00,198.2461970876286,28.217029445329818,58.67910262948757
2022-04-24 23:00:00,208.0868411757679,23.180965426307004,52.07870075069224
2022-04-25 00:00:00,230.1940652022828,23.50556069825103,49.671720008401664
2022-04-25 01:00:00,258.9167387633499,24.86051192957318,48.72997820022043
2022-04-25 02:00:00,268.19297542676645,27.284157102023485,50.84382760201998
2022-04-25 03:00:00,269.0892069435572,25.883788213698384,49.87897694273088
2022-04-25 04:00:00,273.76357564983,25.005567261317758,54.81728076114004
2022-04-25 05:00:00,291.10339937167265,25.10241332083015,54.1506928017749
2022-04-25 06:00:00,286.5806609304138,24.262865597880868,55.008149670073955
2022-04-25 07:00:00,255.5093974170212,25.29211528963095,58.34556227152972
2022-04-25 08:00:00,260.7293665596773,19.11671610520533,61.36348932134976
2022-04-25 09:00:00,266.32979118854985,23.58262134245434,52.67246068138667
2022-04-25 10:00:00,236.7235031811022,24.6584801304275,57.54646257132715
2022-04-25 11:00:00,229.98921909278823,21.87380809335492,50.2908427951778
2022-04-25 12:00:00,222.86834560120798,24.948482896217055,57.97417863226396
2022-04-25 13:00:00,213.5878424417949,23.766893818621693,57.3566895002281
2022-04-25 14:00:00,203.09645881556952,27.686787657224915,57.09122356406384
2022-04-25 15:00:00,191.17024240060815,27.321875711023647,52.5194929203065
2022-04-25 16:00:00,191.18612341267834,23.244225122357612,48.70735289439443
2022-04-25 17:00:00,174.51150090727796,23.874160837460547,45.0765015250215
2022-04-25 18:00:00,173.72235654699924,24.02794112937715,51.84895767674338
2022-04-25 19:00:00,167.7625082259272,23.27251730827469,59.714206425594796
2022-04-25 20:00:00,194.37511070721996,24.56588622865019,50.499919207528514
2022-04-25 21:00:00,186.0517548551019,22.659272122818756,55.97477664164915
2022-04-25 22:00:00,191.96766973042972,21.914605590718885,56.268900716943534
2022-04-25 23:00:00,217.08979663067475,25.421258708394472,50.630712609713015
2022-04-26 00:00:00,222.5079857204441,25.36510546938578,58.31615203193951
2022-04-26 01:00:00,230.087469484576,22.497414781622176,37.191124121939396
2022-04-26 02:00:00,254.21918325961965,25.89675716246736,45.62067645065104
2022-04-26 03:00:00,257.6588381516025,22.8428908426115,47.156266362549616
2022-04-26 04:00:00,293.01430814973884,24.612376777018124,47.63585273000497
2022-04-26 05:00:00,276.4460958244264,25.746734326167072,53.41574260027139
2022-04-26 06:00:00,284.153177832443,24.038821171534735,53.184616859611424
2022-04-26 07:00:00,257.49842911370126,25.01552812522443,53.704380705216956
2022-04-26 08:00:00,262.6458229711594,23.07318701316702,54.71483531500435
2022-04-26 09:00:00,250.43793017678735,23.713113134085965,46.98390499861367
2022-04-26 10:00:00,240.99643073965606,23.69432743918148,45.643547510305325
2022-04-26 11:00:00,244.5175848737413,22.612889607861682,53.716026254381234
2022-04-26 12:00:00,236.8068799079623,23.752497974710597,48.58326747610972
2022-04-26 13:00:00,214.17437342807702,21.008809703214666,43.88205261750206
2022-04-26 14:00:00,201.2727679477807,23.12373880665795,56.591149267049325
2022-04-26 15:00:00,187.7172394237059,23.53629531420282,58.709937376853404
2022-04-26 16:00:00,197.48764040846945,23.593686795951403,59.52023229283521
2022-04-26 17:00:00,200.0286288672102,23.623051409200603,52.669466451715515
2022-04-26 18:00:00,179.8010424957098,23.982517901221904,54.86408832420643
2022-04-26 19:00:00,191.20493468316488,25.06492933711429,58.58376896115147
2022-04-26 20:00:00,187.61817820160385,25.855080449207207,48.527348894224744
2022-04-26 21:00:00,200.78931280833504,22.806515847245628,57.287816264612374
2022-04-26 22:00:00,190.13777721849814,21.69964459016387,53.11140901505796
2022-04-26 23:00:00,210.07955951349712,22.021957476455956,56.302986106054874
2022-04-27 00:00:00,231.19005839472334,23.059152180856994,52.35262634613001
2022-04-27 01:00:00,254.10175282689985,23.329715387613827,57.90344479049034
2022-04-27 02:00:00,243.8273747453866,22.493565890851933,52.539780054458014
2022-04-27 03:00:00,238.9436900796236,21.44132469474706,44.002265944413246
2022-04-27 04:00:00,267.48382242995586,23.12131636829847,58.68179440332394
2022-04-27 05:00:00,284.6011563507402,24.39641126347479,46.68450753688977
2022-04-27 06:00:00,264.07908825447146,25.223616954917976,57.6874522929699
2022-04-27 07:00:00,263.2777324020173,22.918711917030205,50.97094683454872
2022-04-27 08:00:00,273.6549020895347,23.207562378959977,57.30221616773886
2022-04-27 09:00:00,262.41450852931405,22.180161405552226,57.096004316084155
2022-04-27 10:00:00,259.0018674907791,23.970679682497295,53.57287611332719
2022-04-27 11:00:00,228.01148637706868,22.33670075486522,53.96483782988599
2022-04-27 12:00:00,225.40071218149188,25.179813649729248,53.53530432771316
2022-04-27 13:00:00,221.6477255266977,20.461825039378624,41.35303746034494
2022-04-27 14:00:00,190.33233110367553,23.314298678341924,52.013812336241344
2022-04-27 15:00:00,205.48422236300777,24.63577270163033,45.84184036139086
2022-04-27 16:00:00,173.9086025679807,24.401227055891855,52.27809696047864
2022-04-27 17:00:00,188.61957168787688,29.41962535120784,45.70744850983425
2022-04-27 18:00:00,172.28621439474605,24.73315807238266,45.49740153561996
2022-04-27 19:00:00,169.1014006490942,22.025448829562826,59.44683375051984
2022-04-27 20:00:00,180.6818735584978,23.842629529068702,56.769398182371276
2022-04-27 21:00:00,195.75491999572841,20.481065356313945,51.40144831702956
2022-04-27 22:00:00,202.57144066121037,23.872358524653325,52.34600449299545
2022-04-27 23:00:00,224.48223914784057,22.36744590924533,50.18258111303528
2022-04-28 00:00:00,243.44053283392512,25.789173458469413,53.961818317805346
2022-04-28 01:00:00,226.85995116257567,22.85931235815802,47.73216460516371
2022-04-28 02:00:00,241.1240804144501,23.724861075758596,56.08113775224752
2022-04-28 03:00:00,248.60514060524022,22.68727722454028,49.84700223283718
2022-04-28 04:00:00,262.7313174718951,27.43609561105575,49.01320145875159
2022-04-28 05:00:00,286.3626906693071,23.315907375113266,51.22100153033195
2022-04-28 06:00:00,283.862383690305,27.623506994307494,48.15670228827968
2022-04-28 07:00:00,271.466118256639,25.586696431585622,52.75584818539015
2022-04-28 08:00:00,270.17919451140574,24.922526362019862,48.42562349134073
2022-04-28 09:00:00,277.78284004757944,24.695859201984128,53.45505445200191
2022-04-28 10:00:00,273.61084300142153,24.745987503781592,57.19246913246511
2022-04-28 11:00:00,239.84106786504307,20.103047748657872,47.515828003866865
2022-04-28 12:00:00,200.24536896447935,23.400626119047576,50.459559151431876
2022-04-28 13:00:00,218.88200011825802,25.648708849717732,53.41909000308484
2022-04-28 14:00:00,210.9577254645141,23.86059854040088,48.9331496630007
2022-04-28 15:00:00,193.4952024787167,21.14801321374194,53.43403924204106
2022-04-28 16:00:00,192.0575002235729,23.85358400619415,53.88943074116643
2022-04-28 17:00:00,185.91628799589424,27.366603939860074,56.528745319379254
2022-04-28 18:00:00,165.30437985663556,26.45217633841853,48.08248620748317
2022-04-28 19:00:00,168.6780848672471,23.834384888617027,46.39856023675536
2022-04-28 20:00:00,181.29021851723587,25.861291461465264,49.57454949008901
2022-04-28 21:00:00,200.7936005784143,23.225378866612985,46.27367474017223
2022-04-28 22:00:00,193.79696242108517,20.550649733695654,53.93492745814522
2022-04-28 23:00:00,216.26390852320307,22.10946093108998,45.30367993702568
2022-04-29 00:00:00,235.28122951153404,27.006350763311328,62.47042730222137
2022-04-29 01:00:00,257.6547137928835,23.33258706263632,57.284984518826676
2022-04-29 02:00:00,251.54057207016615,23.393805267544895,50.8682240589595
2022-04-29 03:00:00,245.9908985962217,23.28089683374517,55.1423176759478
2022-04-29 04:00:00,276.4007988077314,27.688846405440945,42.621335889403966
2022-04-29 05:00:00,302.2697525196897,27.13249105701906,63.42221186795571
2022-04-29 06:00:00,285.63918194024683,28.3181336931912,47.85427214995548
2022-04-29 07:00:00,267.26177424153514,23.562482805494827,50.20285814146113
2022-04-29 08:00:00,257.1754261318316,24.47182220378912,41.52567877501574
2022-04-29 09:00:00,252.22032930837875,20.84728812745335,53.2367817346624
2022-04-29 10:00:00,272.0324271707579,26.83444207853148,45.27362442557238
2022-04-29 11:00:00,235.83427211742767,21.54501412375906,51.31362401878807
2022-04-29 12:00:00,219.95582015253038,24.31412435382019,48.08397304633523
2022-04-29 13:00:00,209.94265305000812,21.685968171029245,45.416625536306206
2022-04-29 14:00:00,197.2174106109952,22.70283957281754,46.78353770214484
2022-04-29 15:00:00,207.0044743350611,22.20604836419553,51.93428538138553
2022-04-29 16:00:00,171.20573335707084,22.664822704943294,44.3978903466138
2022-04-29 17:00:00,189.02969096890155,22.802327819996975,47.06128685584004
2022-04-29 18:00:00,178.84945241791732,22.784035636444777,54.12171211728031
2022-04-29 19:00:00,195.69291772035007,25.547241049855547,63.81774458532949
2022-04-29 20:00:00,199.3183308608204,21.670847640169892,53.193289308722946
2022-04-29 21:00:00,191.51917641998637,24.321656080322665,46.21903700007149
2022-04-29 22:00:00,199.69854197764025,26.31649153090605,48.96977436059637
2022-04-29 23:00:00,214.43691338467525,22.85418049726814,50.96329024172081
2022-04-30 00:00:00,224.8605915507129,22.364284258240154,48.75385380548046
2022-04-30 01:00:00,224.5457049101293,23.339072789374853,55.016269392343666
2022-04-30 02:00:00,269.08109375819816,26.159572456456775,51.58834597373012
2022-04-30 03:00:00,266.4194300289228,24.188337301642072,55.04024048320835
2022-04-30 04:00:00,257.7177529461227,22.737693450520158,48.92875960717085
2022-04-30 05:00:00,257.14353968070463,24.767875342111434,57.12847965726528
2022-04-30 06:00:00,252.4223417319031,21.59553774006251,49.66855063725127
2022-04-30 07:00:00,282.27602497552977,25.162841060621254,45.64502921296904
2022-04-30 08:00:00,267.8364369718815,24.617336655138892,61.38758046387011
2022-04-30 09:00:00,254.81141187416088,23.18450509745759,41.37608982385342
2022-04-30 10:00:00,254.98520334644897,22.122950442840896,46.807284932134365
2022-04-30 11:00:00,233.0036025815446,22.026760195168443,47.36583929950703
2022-04-30 12:00:00,236.81287549393124,24.869756712427176,63.042509923941815
2022-04-30 13:00:00,219.00131180481532,26.25808304471348,59.53527297939156
2022-04-30 14:00:00,202.8126432244075,22.525506545677768,57.97061927686999
2022-04-30 15:00:00,175.92991018121015,24.716895446838326,48.84768524677734
2022-04-30 16:00:00,177.10401082101544,19.62606800253122,62.63186857786788
2022-04-30 17:00:00,184.74732720398487,22.630886578420956,52.342738577863855
2022-04-30 18:00:00,171.66497256140863,23.738004173993552,55.38729541017461
2022-04-30 19:00:00,190.16761848553435,21.98075520577169,51.399455464190034
2022-04-30 20:00:00,206.20239140640297,21.927109290156164,50.25364570204274
2022-04-30 21:00:00,197.21342096919278,22.464562926797583,49.2420851890271
2022-04-30 22:00:00,216.95640623931453,24.384507496388103,49.45277859156319
2022-04-30 23:00:00,222.0420831699107,23.425464002922606,53.54343680204939
2022-05-01 00:00:00,219.88830783308848,19.240600720443272,52.035425665295755
2022-05-01 01:00:00,239.69292129023194,19.475662881823084,50.04206982040039
2022-05-01 02:00:00,273.7089898671378,22.503332831378867,57.74704663491308
2022-05-01 03:00:00,253.04571821096755,24.63243635920032,35.36566132771516
2022-05-01 04:00:00,257.84368282457,18.222053501642748,52.74886291102479
2022-05-01 05:00:00,264.4495845621098,22.717602834789957,53.78812020471371
2022-05-01 06:00:00,275.93726220250204,22.664567474058373,55.93424101269466
2022-05-01 07:00:00,266.4709606396234,26.493738743510114,49.875069466152006
2022-05-01 08:00:00,286.88668234792965,22.94701956366749,51.2390270083386
2022-05-01 09:00:00,266.2991755599256,24.483041156575073,55.12916858799242
2022-05-01 10:00:00,264.013629439085,23.999577467268143,57.655258692819714
2022-05-01 11:00:00,234.291287486726,19.455930227478817,48.69674674552497
2022-05-01 12:00:00,216.68505850873416,25.25347762035669,51.534305587056615
2022-05-01 13:00:00,203.61672533749288,24.147856198005794,58.5922964931626
2022-05-01 14:00:00,190.16067019904736,24.733600466442397,39.57929129202456
2022-05-01 15:00:00,197.92949428262648,31.56953859996587,46.749363672345886
2022-05-01 16:00:00,188.93055975183566,19.54883730809604,57.52860656443363
2022-05-01 17:00:00,188.01753241127926,27.166456486615434,55.66211583946033
2022-05-01 18:00:00,162.52785305414338,23.142168148292505,52.81165272605229
2022-05-01 19:00:00,178.23241001627548,24.291720995899237,47.95644230587321
2022-05-01 20:00:00,171.98823110304704,23.62603869649073,45.79033417649172
2022-05-01 21:00:00,194.26662044922855,22.86859052029713,47.243348575206944
2022-05-01 22:00:00,208.46130955293603,22.5773973306157,57.93946777551228
2022-05-01 23:00:00,201.64252157142175,24.376080658239236,47.05721322564208
2022-05-02 00:00:00,235.10120113357172,20.59707388715576,50.40789372676788
2022-05-02 01:00:00,262.7351436825581,25.132579615542646,46.13224068126087
2022-05-02 02:00:00,260.98226832803033,22.79903247072861,54.11464905606473
2022-05-02 03:00:00,258.57478421617674,21.3712826024184,47.20714750383739
2022-05-02 04:00:00,266.32535377581746,22.731395564507487,49.412809454797525
2022-05-02 05:00:00,271.7236718269471,26.14571971422426,41.48386824035546
2022-05-02 06:00:00,266.2232184028267,22.560751106466668,41.833937724544896
2022-05-02 07:00:00,277.97618110108624,24.348328516918354,49.939144872177124
2022-05-02 08:00:00,255.98389658108724,22.16950872906817,43.274993129580785
2022-05-02 09:00:00,247.15985731419414,25.147264980346353,60.426212102242104
2022-05-02 10:00:00,251.57518420067774,25.002436758079522,39.59316334500835
2022-05-02 11:00:00,240.58757311010496,27.32863894709194,45.89990241224908
2022-05-02 12:00:00,220.9237315029506,23.280293389500684,49.98428324190735
2022-05-02 13:00:00,201.13898122875494,24.96873089001493,48.07511421659067
2022-05-02 14:00:00,203.12523393560386,23.827556359577006,44.38005162225
2022-05-02 15:00:00,181.3878348895087,26.223164844225145,45.111139708093255
2022-05-02 16:00:00,179.89041711018757,22.193756505281655,44.947508518073406
2022-05-02 17:00:00,196.45429430937864,25.121431906253676,48.46717043146928
2022-05-02 18:00:00,186.03103834583374,23.242026688265753,59.66042435315671
2022-05-02 19:00:00,164.85104414137888,23.50304492628212,50.290465388360644
2022-05-02 20:00:00,172.60226163110514,23.81492624939586,55.81528135250721
2022-05-02 21:00:00,193.9615010951995,24.13590207335247,52.4356606347103
2022-05-02 22:00:00,189.58730204518156,23.3989631942552,55.470090895480695
2022-05-02 23:00:00,189.84250397373162,24.060847646840166,35.90095739260167
2022-05-03 00:00:00,233.09829911462313,26.699457812622637,48.08283365114854
2022-05-03 01:00:00,245.74961059449203,25.514121068728706,56.140800872643254
2022-05-03 02:00:00,256.17068214698025,25.28153088249206,46.74644464314302
2022-05-03 03:00:00,266.82700907460304,22.632142645450525,58.417489581237746
2022-05-03 04:00:00,270.6379054507373,21.76474004104162,57.0245745257285
2022-05-03 05:00:00,268.5791582975494,25.453822813973773,47.25947017625238
2022-05-03 06:00:00,281.9357991506557,25.295315282557855,47.08930616165791
2022-05-03 07:00:00,290.2005360865403,26.48856304900023,44.53709454511735
2022-05-03 08:00:00,263.3937561168385,22.335260445559808,46.4571525975707
2022-05-03 09:00:00,249.72265268144673,23.084124386777575,43.44217843604511
2022-05-03 10:00:00,239.3056863898277,20.2642533724474,51.74917965905472
2022-05-03 11:00:00,228.3502570515244,22.758279485376523,42.324891290157524
2022-05-03 12:00:00,230.58130325544155,25.536362718657163,52.6237888378408
2022-05-03 13:00:00,192.79154275127658,22.610230939041873,52.745517241390935
2022-05-03 14:00:00,204.19352540756424,24.824181287899915,41.29910173097008
2022-05-03 15:00:00,199.87116382294496,23.162215485502646,57.35421678853139
2022-05-03 16:00:00,166.4655651570097,24.191335753941388,52.1731702289658
2022-05-03 17:00:00,168.54190794093827,21.247838917866932,53.35361386411403
2022-05-03 18:00:00,176.39716942158995,23.71364059676607,45.81179774917583
2022-05-03 19:00:00,174.8645920651276,17.56094975569682,52.71701934925528
2022-05-03 20:00:00,190.05094648570113,23.169429381174297,55.23709100550002
2022-05-03 21:00:00,188.10805485910285,20.282275210067986,49.1120817618663
2022-05-03 22:00:00,218.509721448985,25.9552107305919,59.614736053131494
2022-05-03 23:00:00,211.34400603538703,25.09803640302729,49.82544693145438
2022-05-04 00:00:00,218.8675297525267,24.385832537462793,55.0164778366428
2022-05-04 01:00:00,230.78706296763528,26.49450302784939,50.77759287067371
2022-05-04 02:00:00,258.8040608083568,21.554657531880956,52.24015649866477
2022-05-04 03:00:00,261.41192521243937,26.947216969361747,40.95588749620657
2022-05-04 04:00:00,277.64721130513675,25.316873702051403,51.167817525457245
2022-05-04 05:00:00,279.60850830471986,22.97937999909274,45.6376733280941
2022-05-04 06:00:00,256.1875340979575,25.72373086789652,45.08055730549199
2022-05-04 07:00:00,264.9253365055858,21.239903548707364,58.03306475671032
2022-05-04 08:00:00,258.469860187642,21.803462250475285,48.243697594068685
2022-05-04 09:00:00,251.60116464178626,22.235311127051233,44.29603967950295
2022-05-04 10:00:00,246.24878152108687,22.3945351574026,47.516890693836054
2022-05-04 11:00:00,246.44522515223423,21.339375288010125,42.81029768977086
2022-05-04 12:00:00,241.87874323030817,25.898656707721283,56.48197117536178
2022-05-04 13:00:00,209.34777386330384,22.93478177279097,45.834145113547855
2022-05-04 14:00:00,200.15365619310438,24.15750051024439,51.959048504098774
2022-05-04 15:00:00,185.57414234208105,22.31178784070327,56.09308240543206
2022-05-04 16:00:00,181.53978439787235,19.811283972433596,46.811785428306784
2022-05-04 17:00:00,181.317018456766,23.992605290313477,51.97266099574436
2022-05-04 18:00:00,181.12738142932568,19.627980622691076,44.16211855985828
2022-05-04 19:00:00,189.8081261900366,23.315222481359694,61.541396679948846
2022-05-04 20:00:00,160.23381440025912,20.715860495865012,53.99444950746354
2022-05-04 21:00:00,191.33758774247048,27.42704257199225,48.3495166405764
2022-05-04 22:00:00,215.11312237182176,25.275216017880076,45.44838017993561
2022-05-04 23:00:00,209.13266737091624,23.663998156073593,48.7425660701823
2022-05-05 00:00:00,238.53271892514516,25.88666814949571,47.323222222548026
2022-05-05 01:00:00,238.34610475593254,21.6666228392549,58.787863604303155
2022-05-05 02:00:00,251.84098161715224,24.446213551526554,42.89546722323111
2022-05-05 03:00:00,250.77501435137478,23.758875661623797,49.69714795075664
2022-05-05 04:00:00,258.93186724232476,23.88729495685371,48.93145050113707
2022-05-05 05:00:00,283.0340147340579,25.903961794399905,48.436089332581275
2022-05-05 06:00:00,285.7743195697638,24.824238999745976,48.48005755961391
2022-05-05 07:00:00,275.06176747148754,23.936702119836415,48.442786783703205
2022-05-05 08:00:00,257.06730907349277,20.049479921729777,53.38847116596612
2022-05-05 09:00:00,262.1333846472436,21.439162203627443,52.0680630667678
2022-05-05 10:00:00,264.46457773759107,23.11383692699492,51.11769889116955
2022-05-05 11:00:00,252.29857493408727,23.545999542739672,33.85319402357928
2022-05-05 12:00:00,222.53897891069656,21.09884734483852,50.52211520512144
2022-05-05 13:00:00,196.77515652500423,28.182608145343213,40.74494403345521
2022-05-05 14:00:00,212.27607994288996,26.392042904693515,52.25474164998475
2022-05-05 15:00:00,191.08546399525576,24.563491434971336,56.3956276721582
2022-05-05 16:00:00,191.19838406617427,23.50332851675386,44.391945271362864
2022-05-05 17:00:00,180.29612052969242,22.934836854384066,47.71423722259209
2022-05-05 18:00:00,165.70117657216466,21.455417874141897,46.026362309040636
2022-05-05 19:00:00,180.60335012167934,23.514215831224096,55.20029971308963
2022-05-05 20:00:00,196.56897749675707,23.87475987447187,49.498280260665986
2022-05-05 21:00:00,190.89042419375295,20.87573364322312,57.66478773713729
2022-05-05 22:00:00,191.99332573459702,24.027607628676165,51.09191184904256
2022-05-05 23:00:00,197.7675919284212,23.04873669653687,50.23539173748472
2022-05-06 00:00:00,216.72572239535037,19.447926871484313,49.078019427515805
2022-05-06 01:00:00,235.4590594234928,21.54277196568009,52.82694601078831
2022-05-06 02:00:00,256.43272317635297,22.436330920395804,40.04855452327491
2022-05-06 03:00:00,252.41541661980216,27.038917301919476,49.163705292104176
2022-05-06 04:00:00,285.5431391534301,24.37664823630661,48.3867532958618
2022-05-06 05:00:00,260.9302825256483,20.592578849039313,52.364079650290456
2022-05-06 06:00:00,299.772211454145,24.235614566074368,47.79847748513144
2022-05-06 07:00:00,288.6989378897858,20.168934009362363,43.543313343688276
2022-05-06 08:00:00,272.05951639733854,25.42892409501324,48.77373888910012
2022-05-06 09:00:00,243.03588491448113,22.321292683603335,43.32278287015991
2022-05-06 10:00:00,247.71709652052542,23.076269609760754,39.1106744515642
2022-05-06 11:00:00,237.7418896930015,25.915135282323476,52.37259792192909
2022-05-06 12:00:00,213.09142320791852,20.689214850070595,51.63229337797498
2022-05-06 13:00:00,215.5255288961958,20.469305617013113,51.0724402344695
2022-05-06 14:00:00,194.3872286559863,22.096343334547086,55.25162762423068
2022-05-06 15:00:00,183.7893001337103,25.340299689277728,45.411826062982
2022-05-06 16:00:00,177.24879282339083,20.224849836285408,41.58141480064535
2022-05-06 17:00:00,169.27028678313695,17.599230791017956,48.3868366304614
2022-05-06 18:00:00,196.06202351110244,22.361224270421097,46.99948401597207
2022-05-06 19:00:00,171.88772622827696,24.367023587060935,44.52550693065128
2022-05-06 20:00:00,188.4408945922,25.66406548671675,48.33773974706265
2022-05-06 21:00:00,190.97218342935398,22.337219263068295,45.6789597834787
2022-05-06 22:00:00,201.6149343684075,22.44068877300709,39.55695909771747
2022-05-06 23:00:00,218.09493412701838,25.57134345575059,46.531102060532824
2022-05-07 00:00:00,231.35825097422924,19.425897115068317,42.77229183544617
2022-05-07 01:00:00,241.68330490146505,22.38833896409314,49.61240802702007
2022-05-07 02:00:00,252.5742702593465,23.546228294309273,45.17399387776218
2022-05-07 03:00:00,264.1757162344246,24.063817957029226,54.01232503967071
2022-05-07 04:00:00,269.93202463145235,22.145767128077395,56.47349800530478
2022-05-07 05:00:00,266.3507661269895,23.23426253787084,51.85107453402498
2022-05-07 06:00:00,270.69539015732926,18.18872580763318,40.69903675904885
2022-05-07 07:00:00,278.4274512110127,21.848883689791464,55.980147663360654
2022-05-07 08:00:00,276.2589457009842,24.072397939568095,56.33276992083428
2022-05-07 09:00:00,262.3230190798562,21.2007924459498,48.54812022550516
2022-05-07 10:00:00,250.83276388552676,23.283348957638353,55.06879847064312
2022-05-07 11:00:00,238.10845357481898,24.059125516064555,45.69579197873206
2022-05-07 12:00:00,217.44055760927915,22.48028211274363,39.1229379947175
2022-05-07 13:00:00,215.340265325923,23.5063080564523,44.652745475857486
2022-05-07 14:00:00,200.5388770125605,21.239915383889933,57.10067199918924
2022-05-07 15:00:00,190.1259797154533,22.752157955067066,40.99876805090808
2022-05-07 16:00:00,193.43519889500928,24.385812853637603,48.451774078622925
2022-05-07 17:00:00,170.93724894802034,23.479326436396025,48.62488713566651
2022-05-07 18:00:00,180.7299017315084,21.99231797533129,45.88929644912639
2022-05-07 19:00:00,177.71368504685466,23.613813323040745,46.23655966977988
2022-05-07 20:00:00,203.85258985649577,24.594600095732396,48.81541334014647
2022-05-07 21:00:00,185.70741342247717,19.065497957304203,45.64335595929182
2022-05-07 22:00:00,207.09657270863386,25.483528644370953,41.343875183125796
2022-05-07 23:00:00,213.317815996087,22.492871037097014,49.529327383682734
2022-05-08 00:00:00,214.137325786196,23.915779329689908,53.54160401495329
2022-05-08 01:00:00,236.2204980639832,25.459293310499902,52.52263369599554
2022-05-08 02:00:00,257.203265218392,20.321452068748513,44.12609376577938
2022-05-08 03:00:00,254.42694264017385,21.645917458354354,41.918631525840055
2022-05-08 04:00:00,246.36870758414116,22.48770207145804,46.753831691954545
2022-05-08 05:00:00,275.5350259512007,21.49729242096059,56.01372865170676
2022-05-08 06:00:00,267.7648017771893,26.534672614883064,51.402761497526164
2022-05-08 07:00:00,275.79847462420844,21.35125527555586,51.6945944866996
2022-05-08 08:00:00,285.57681071381677,21.953705904235715,52.62405586165591
2022-05-08 09:00:00,269.8702821051605,23.4735775264154,50.27860391532137
2022-05-08 10:00:00,265.3301526451673,20.66050041105727,48.77781384079633
2022-05-08 11:00:00,233.9084427363201,22.27343803969692,51.486305585968275
2022-05-08 12:00:00,224.0513718309911,23.699705985709798,45.44394058163834
2022-05-08 13:00:00,200.14496191778744,22.399078654444423,41.10245604589683
2022-05-08 14:00:00,195.13550515505884,22.87802574540955,51.789755775850054
2022-05-08 15:00:00,182.68791872640958,22.006135238312705,54.363461631474564
2022-05-08 16:00:00,166.4245129628669,20.035858844847912,42.583611405948275
2022-05-08 17:00:00,192.90158143624635,23.707985885887922,52.28437851480794
2022-05-08 18:00:00,159.34130975388854,26.57466560650393,56.57859966966939
2022-05-08 19:00:00,191.40496112416318,23.101602724776324,48.16354009394283
2022-05-08 20:00:00,194.14241096253858,23.515327697704546,44.0847601790197
2022-05-08 21:00:00,196.50466952329282,24.450244973443166,48.78986447036221
2022-05-08 22:00:00,187.7446269326348,20.52613847011605,45.422101261724926
2022-05-08 23:00:00,197.9995471860601,26.469828779468656,45.09112055294643
2022-05-09 00:00:00,221.21864598571443,23.366486230671764,50.06479894338074
2022-05-09 01:00:00,244.2689974060895,26.225542436004375,39.880231231873545
2022-05-09 02:00:00,247.98228789616442,21.49576264677818,40.67923399456188
2022-05-09 03:00:00,252.61792025251853,26.597952482941807,47.995333008892736
2022-05-09 04:00:00,281.37558862247295,24.512139625895724,47.78733591246087
2022-05-09 05:00:00,292.05907444870104,24.067908809530877,49.6166514922227
2022-05-09 06:00:00,276.63144879795226,23.429877546532456,57.27500554943997
2022-05-09 07:00:00,275.14848068748614,22.46477140167726,48.42144878740213
2022-05-09 08:00:00,256.161151137923,25.362891954773904,50.88973935869699
2022-05-09 09:00:00,255.73911026568314,23.24254837752225,43.02121392894986
2022-05-09 10:00:00,255.13981447271757,19.027689230651855,51.738566924605706
2022-05-09 11:00:00,240.43332279935078,20.727455714412155,45.266924281469635
2022-05-09 12:00:00,220.6951849056018,22.590137133440663,48.25598276992849
2022-05-09 13:00:00,210.31391660669127,23.581826604157268,47.354635481677214
2022-05-09 14:00:00,197.87134339904563,22.848651660026366,53.063749781593174
2022-05-09 15:00:00,186.96459766273998,25.399770217413487,41.348995835148024
2022-05-09 16:00:00,181.40569592101812,19.05962490974891,36.48268543394782
2022-05-09 17:00:00,157.70235462374862,23.24900451083648,46.8317151215834
2022-05-09 18:00:00,173.9919004129113,19.325870187051848,50.24153489154864
2022-05-09 19:00:00,182.0421583020189,24.481253228794497,48.66022548606052
2022-05-09 20:00:00,178.59830849706617,22.772911208942155,54.05989979409258
2022-05-09 21:00:00,186.7775773853374,23.801048581874394,50.085741977921366
2022-05-09 22:00:00,194.6369780344859,21.234062716646626,45.07963694772372
2022-05-09 23:00:00,205.91046061097052,25.52075850114166,36.27177783632462
2022-05-10 00:00:00,226.46081494708832,24.93994787890485,46.44001076377384
2022-05-10 01:00:00,242.07268349748102,24.023587156810922,52.76636694603892
2022-05-10 02:00:00,228.99348877261647,22.597464057060265,45.66633302141436
2022-05-10 03:00:00,268.2227013106806,24.01621312137741,47.768173253138755
2022-05-10 04:00:00,266.0426500150436,21.44271341481245,49.733373206283474
2022-05-10 05:00:00,292.67476102260326,24.567609868828573,42.55011006350085
2022-05-10 06:00:00,266.3840702061136,26.15546033943499,50.74275141794402
2022-05-10 07:00:00,268.8656603277104,24.99771967074552,55.81218088475846
2022-05-10 08:00:00,265.9995787615604,21.39729361117233,46.762505175282904
2022-05-10 09:00:00,263.8716350965309,23.579333185333354,41.98124982558842
2022-05-10 10:00:00,229.8155044978119,20.270215463269853,47.29356679964006
2022-05-10 11:00:00,227.60198673804592,24.0012791731385,36.50465139170559
2022-05-10 12:00:00,232.58538077038443,23.757705376512224,49.31108825463301
2022-05-10 13:00:00,202.1026243633078,19.11686587172282,49.887943822992824
2022-05-10 14:00:00,215.7681552164368,20.53293086296242,56.004753403977745
2022-05-10 15:00:00,185.2479147224068,22.290220757299615,46.65659797191681
2022-05-10 16:00:00,173.73308691325653,22.254779056505495,49.66899862548228
2022-05-10 17:00:00,181.0209630302627,20.437544679949536,43.320131422820424
2022-05-10 18:00:00,191.64673277262756,23.634456009491515,45.84443633212454
2022-05-10 19:00:00,179.54758758275133,23.359445768668174,40.00064475143894
2022-05-10 20:00:00,194.53279109492584,22.46796028683011,46.65262382833375
2022-05-10 21:00:00,205.9134799724246,21.34491555047042,46.10002616715711
2022-05-10 22:00:00,192.99514083209263,24.953912803620273,49.12257076519441
2022-05-10 23:00:00,222.87919373387766,26.167312776963737,44.50858753308674
2022-05-11 00:00:00,209.98855118929174,21.781717445977332,47.77465853112849
2022-05-11 01:00:00,241.65954031213468,21.524506579360768,45.6910314982147
2022-05-11 02:00:00,249.86257941752564,23.7312557444944,45.700434834755455
2022-05-11 03:00:00,273.12915493865665,22.032781654176436,47.759743406068175
2022-05-11 04:00:00,280.5269722715937,22.47004601234394,47.560546487838074
2022-05-11 05:00:00,281.4573387698107,24.22814671711975,51.16380197151122
2022-05-11 06:00:00,276.47575809583725,18.930128238655822,46.75471660560385
2022-05-11 07:00:00,279.7552521225522,25.385445063375748,45.60850503063801
2022-05-11 08:00:00,269.302247999397,22.89420146232909,46.4538945508169
2022-05-11 09:00:00,258.8416920681358,21.925854124546046,43.78461119204806
2022-05-11 10:00:00,264.3784806676641,22.57037210522751,45.55837630841967
2022-05-11 11:00:00,257.16081761624935,22.673699123711444,57.51372534161918
2022-05-11 12:00:00,221.0649883182003,19.286437806780558,42.79453797277369
2022-05-11 13:00:00,216.0941652413268,25.73871686857688,45.96465010685648
2022-05-11 14:00:00,200.85844462480495,22.831491678211645,45.420488459904576
2022-05-11 15:00:00,174.18172097309258,23.63484467456516,46.12207371503103
2022-05-11 16:00:00,179.3708645816256,24.651939954818495,45.70173523186105
2022-05-11 17:00:00,192.68024813000994,20.706515498549805,48.75413228235802
2022-05-11 18:00:00,165.99225023634057,23.695784211740865,38.80705626929405
2022-05-11 19:00:00,199.71905916616993,22.21355823187282,52.54378913891305
2022-05-11 20:00:00,195.79743762106278,24.442381964103394,50.520845774464014
2022-05-11 21:00:00,190.24990738639963,18.494385572967417,41.143573845937354
2022-05-11 22:00:00,202.68752238980542,22.55065181318787,36.01254541149102
2022-05-11 23:00:00,201.4003516462387,21.543199102102484,42.47257104554602
2022-05-12 00:00:00,222.86333012082187,23.50341202917374,45.87970542827338
2022-05-12 01:00:00,257.14277977832336,23.578974502641834,59.99449722886287
2022-05-12 02:00:00,244.4093205454795,21.223634338261377,49.809322560280364
2022-05-12 03:00:00,267.99045267544255,21.21453839955334,38.05508948950171
2022-05-12 04:00:00,253.83307405351798,22.41755539079077,43.64476021090428
2022-05-12 05:00:00,260.78560069255406,20.845601673275013,46.82697555404408
2022-05-12 06:00:00,295.68371006733787,24.322853518809683,48.36145550689948
2022-05-12 07:00:00,271.2839437457125,21.900471727010537,40.51929343385689
2022-05-12 08:00:00,260.25415214256674,16.824909689262146,46.41808659552369
2022-05-12 09:00:00,272.9788209508548,21.889242014661818,43.50484204735629
2022-05-12 10:00:00,260.211388269463,20.561798486217484,41.57424492239741
2022-05-12 11:00:00,246.35396994686133,19.37633449698354,48.391015968903766
2022-05-12 12:00:00,219.67176431239602,20.164032851460284,50.96242360262311
2022-05-12 13:00:00,211.00819675734803,22.85770307157137,51.29824412021709
2022-05-12 14:00:00,205.75386297677176,25.29616778440189,49.96496949107838
2022-05-12 15:00:00,196.603138920875,23.26525507563539,44.60619006970769
2022-05-12 16:00:00,177.52656970914762,21.42587935147395,50.66578654272653
2022-05-12 17:00:00,179.7779200286561,23.550694518246836,48.638309925930436
2022-05-12 18:00:00,177.86308990675852,21.720705507467446,47.76274715016906
2022-05-12 19:00:00,188.4066205821587,21.24968538957914,44.03457212690001
2022-05-12 20:00:00,187.79106562545942,20.33016079143946,44.60865709870136
2022-05-12 21:00:00,173.38300047433023,19.13522851440199,47.462472416031765
2022-05-12 22:00:00,201.58093929364034,21.85903871478654,59.2924100703365
2022-05-12 23:00:00,203.82848563967238,22.954993107745693,48.59925013586595
2022-05-13 00:00:00,229.98039241219814,22.333420935290306,43.77602579478759
2022-05-13 01:00:00,245.82085929424667,21.694734419425366,42.670021081191805
2022-05-13 02:00:00,249.6450885058931,20.635176153926523,44.37313524275801
2022-05-13 03:00:00,261.86117974552917,23.74316065869002,57.71843554378435
2022-05-13 04:00:00,267.389875860188,19.892404435426915,44.83568507630921
2022-05-13 05:00:00,277.8347423944616,24.078724103007033,51.366320979090446
2022-05-13 06:00:00,267.3458187251689,20.522234237466634,44.95232707868224
2022-05-13 07:00:00,261.0614465107979,21.021797800614014,48.137891012437166
2022-05-13 08:00:00,247.8336371135376,19.59309789408873,50.79069467608264
2022-05-13 09:00:00,271.9808285845874,21.52386398154881,43.972454056989406
2022-05-13 10:00:00,255.29023204307023,24.477293192276043,43.62641003527518
2022-05-13 11:00:00,244.8829196281665,23.557924452207995,55.12631677831567
2022-05-13 12:00:00,240.42022496337296,24.483512499376154,51.754932780518004
2022-05-13 13:00:00,201.52544330139156,23.570953367187954,50.785329899492666
2022-05-13 14:00:00,183.03386048207557,20.319328618259345,50.76834977165359
2022-05-13 15:00:00,194.15847874347435,21.86508982666497,49.12984574759435
2022-05-13 16:00:00,187.19083278532926,20.966270017085158,56.92084737191435
2022-05-13 17:00:00,161.10000257514557,25.187818083398163,47.05150981542481
2022-05-13 18:00:00,178.57724015525156,20.13309098246746,49.71828014204362
2022-05-13 19:00:00,171.73173208752073,24.314063654098305,39.577403663068964
2022-05-13 20:00:00,173.5962866830959,24.312576015537623,42.70716487308282
2022-05-13 21:00:00,186.65174018928377,26.18590867875226,40.82787330686382
2022-05-13 22:00:00,177.39904770293177,21.707295090061088,53.20228622361977
2022-05-13 23:00:00,203.34174207197532,23.95131259448041,34.069267545935276
