timestamp,energy_consumption,temperature,humidity
2022-05-14 00:00:00,219.8137914164055,26.975523781563645,44.56325073488576
2022-05-14 01:00:00,238.5823254524006,21.176936754618566,31.60626783534626
2022-05-14 02:00:00,245.81427685297373,19.342139613421242,42.418361371239925
2022-05-14 03:00:00,264.30614464644844,18.652200040670433,44.120056099990045
2022-05-14 04:00:00,245.77444572024532,23.837644166208623,53.499156317619594
2022-05-14 05:00:00,263.7956510983543,18.645919692368793,48.55794054475666
2022-05-14 06:00:00,279.1164894866208,21.667582002610114,42.409093232004544
2022-05-14 07:00:00,272.4224540841963,23.28684648256388,51.904619447308505
2022-05-14 08:00:00,277.146349746428,22.78257118214579,46.66396212129816
2022-05-14 09:00:00,242.969655426518,23.263109836854305,46.76263514218564
2022-05-14 10:00:00,255.9079412998754,22.85679982008767,40.56144330978941
2022-05-14 11:00:00,231.52195562857216,24.969951735112748,41.62473227913368
2022-05-14 12:00:00,215.62661713435395,20.507587347008368,42.44931434892175
2022-05-14 13:00:00,221.54076529425902,21.058229831568898,46.80710721442032
2022-05-14 14:00:00,211.14173075360304,20.866901217944314,46.96422948355275
2022-05-14 15:00:00,203.31653901753194,24.07260373221118,54.295264166269604
2022-05-14 16:00:00,203.74168071040032,24.213017285276088,48.500076688338545
2022-05-14 17:00:00,185.94017185762806,23.314670747122978,33.03697238028883
2022-05-14 18:00:00,168.80164112021225,24.779207442265818,47.888010788007826
2022-05-14 19:00:00,174.9455748741132,20.056138373733198,39.324719067811714
2022-05-14 20:00:00,178.49356875940035,25.746668331588236,41.74494622559169
2022-05-14 21:00:00,210.4190942631238,25.458697351910477,42.51395349001773
2022-05-14 22:00:00,210.96786436780215,23.883464102977456,43.258109231087865
2022-05-14 23:00:00,210.06787150728775,25.975817926028082,39.69905388844786
2022-05-15 00:00:00,232.47196901571547,18.982329125509327,47.33902158476923
2022-05-15 01:00:00,223.02258726878065,21.24667926833957,39.26760014205299
2022-05-15 02:00:00,252.34658656733234,20.824968619500968,48.10494960375702
2022-05-15 03:00:00,255.0973213133311,23.73853418837956,57.506466952815934
2022-05-15 04:00:00,248.41544009562938,20.195294061660583,39.67481627283747
2022-05-15 05:00:00,281.5166546232652,23.810565839539844,44.89906004581168
2022-05-15 06:00:00,281.71553229278834,25.0366478288583,33.70432475494544
2022-05-15 07:00:00,278.1564888778869,23.68598134103287,44.81693510265712
2022-05-15 08:00:00,267.76369777685045,22.863077588187878,49.535197330665206
2022-05-15 09:00:00,247.82910925768323,20.319828859063374,49.92480772429412
2022-05-15 10:00:00,237.69999716281308,20.601873608614145,46.70843021892827
2022-05-15 11:00:00,230.875937740858,24.794813351458206,50.767928691302664
2022-05-15 12:00:00,227.30596913125507,23.85427354867554,59.05188424722175
2022-05-15 13:00:00,225.39454383338673,22.217536502109787,54.88313500469579
2022-05-15 14:00:00,209.44662241159097,21.459756449333092,43.7090069204596
2022-05-15 15:00:00,169.00079233241718,18.24395979464212,39.0660916351741
2022-05-15 16:00:00,173.13058814074824,20.153870703495997,44.29085448463877
2022-05-15 17:00:00,170.03731466922667,26.11841371514432,41.58669773942105
2022-05-15 18:00:00,149.1250057064668,19.73466439885994,48.57834930683095
2022-05-15 19:00:00,180.8268789078073,22.674535183307036,40.4156438703603
2022-05-15 20:00:00,180.17961313258732,24.31046348725527,45.957499404556074
2022-05-15 21:00:00,188.5596052288498,19.78573020486029,50.51168184018934
2022-05-15 22:00:00,213.53664848999645,22.66499649042704,45.818132203421904
2022-05-15 23:00:00,212.5048539217912,24.171406615886184,41.5900424537688
2022-05-16 00:00:00,222.3775429734242,22.201767780574123,51.94654577599102
2022-05-16 01:00:00,243.62178731851006,27.913575248093156,36.67757076429342
2022-05-16 02:00:00,258.33855383785976,18.83957061900323,44.43350020867524
2022-05-16 03:00:00,264.2263804294301,24.29422619652738,45.86417537115589
2022-05-16 04:00:00,274.95435464120493,21.831165661966693,46.152018780060715
2022-05-16 05:00:00,272.7934062707769,23.72060944643297,46.974955768452965
2022-05-16 06:00:00,275.4485166326154,23.05938344015811,49.12467458711002
2022-05-16 07:00:00,273.55035827656224,20.710456742539627,45.895438292835806
2022-05-16 08:00:00,260.35709686893773,22.6347619216783,44.23218407734416
2022-05-16 09:00:00,252.11556466204212,18.460966233963045,44.03452876476408
2022-05-16 10:00:00,263.3748974304972,23.383264137902408,43.014896477870785
2022-05-16 11:00:00,259.4101138810287,22.77308606874067,50.01019210969689
2022-05-16 12:00:00,240.50097380460872,23.454089474045826,42.83983309067999
2022-05-16 13:00:00,201.06487638058658,24.29300578693392,50.30633103310378
2022-05-16 14:00:00,186.1076703325484,22.912008817179043,46.167470899361916
2022-05-16 15:00:00,177.01390104553371,22.472947976356174,43.46620145378191
2022-05-16 16:00:00,182.99927393132637,20.414632463437037,49.16451156678323
2022-05-16 17:00:00,146.7231883260348,20.752327609461517,42.43520586444697
2022-05-16 18:00:00,171.16612222987322,24.550238377114283,49.26339569170362
2022-05-16 19:00:00,192.44025337944996,25.049439948171578,47.136106094021486
2022-05-16 20:00:00,190.3006478629158,21.700548264135513,43.090852042602954
2022-05-16 21:00:00,185.30279661999126,22.26877463126617,48.71564956473535
2022-05-16 22:00:00,195.49184301663135,20.367540386772088,48.805424116505755
2022-05-16 23:00:00,220.55062828172393,24.52228282729451,51.86007351711235
2022-05-17 00:00:00,236.24348287569683,23.386669748455336,50.658201496757286
2022-05-17 01:00:00,235.06386602623073,25.938270973999277,48.28383653834222
2022-05-17 02:00:00,244.86278825976189,20.299189946712303,40.18951167866699
2022-05-17 03:00:00,257.76627233831914,21.299820303035347,58.07040137558109
2022-05-17 04:00:00,252.88995536233676,22.518727946122926,38.80938537935175
2022-05-17 05:00:00,272.9453961143337,23.34881517652332,50.573782306122354
2022-05-17 06:00:00,272.2481406666433,21.624500825976515,47.9838855191423
2022-05-17 07:00:00,257.8318334863406,20.30991392016438,39.956754572305236
2022-05-17 08:00:00,275.2331936671542,23.81865115891892,45.20596174031831
2022-05-17 09:00:00,265.567709859714,23.498106826162942,45.4337020034876
2022-05-17 10:00:00,257.775454962552,20.22328789994433,52.35538001376342
2022-05-17 11:00:00,230.32188313211668,24.76672170328277,42.26091193330975
2022-05-17 12:00:00,205.71768239936273,24.396233519464985,44.51774140258904
2022-05-17 13:00:00,213.1387091119955,22.324429095567364,34.14711840960449
2022-05-17 14:00:00,195.8167728867134,22.215031825823853,54.501280400328696
2022-05-17 15:00:00,179.4624929957506,23.163951643303594,40.47512521961045
2022-05-17 16:00:00,168.53302027139526,20.332429960559264,47.46202075590668
2022-05-17 17:00:00,173.6045611202055,22.115899059399943,45.320427286101484
2022-05-17 18:00:00,188.25004595666968,17.751069011853417,45.33746160079411
2022-05-17 19:00:00,173.5166200757498,23.80874739207765,49.87677635906518
2022-05-17 20:00:00,171.52225781807147,18.93284965618806,54.18377873622898
2022-05-17 21:00:00,197.820813265264,25.062675757929778,47.08493478442077
2022-05-17 22:00:00,202.15677771114127,21.39559591313888,49.10285652286343
2022-05-17 23:00:00,190.92386237210036,21.632502137209425,47.47192411834601
2022-05-18 00:00:00,232.164429664456,20.677344456700762,50.674314128575915
2022-05-18 01:00:00,257.8856197341022,21.356734521025622,43.27207511149115
2022-05-18 02:00:00,226.66866113959415,24.769874959165847,50.963609781004855
2022-05-18 03:00:00,246.81862319815383,16.957194955799615,51.139156337159704
2022-05-18 04:00:00,242.35917343893016,24.48674304104615,50.99934205233733
2022-05-18 05:00:00,271.5334520242538,22.60885923107319,42.2859176722404
2022-05-18 06:00:00,283.08673750401226,19.518768973155343,44.74496883773683
2022-05-18 07:00:00,273.2775901396493,19.7821874827713,46.78399195282496
2022-05-18 08:00:00,281.4837603674251,25.28559832328618,38.73244678477776
2022-05-18 09:00:00,269.7501186319267,20.04179850898431,53.56125804935286
2022-05-18 10:00:00,265.49211116128424,19.626111247677855,45.52527434141191
2022-05-18 11:00:00,250.74866954708054,24.207441353599233,47.00629644694639
2022-05-18 12:00:00,220.08601876771178,22.609918021441604,42.70163481028677
2022-05-18 13:00:00,209.44047362874716,20.056961115796977,38.95226921208767
2022-05-18 14:00:00,190.26621422949447,22.366062219679012,42.56650758154893
2022-05-18 15:00:00,186.283556086914,19.88130690158922,46.682677947090724
2022-05-18 16:00:00,184.07041438562413,24.134455065714985,48.95380107269125
2022-05-18 17:00:00,176.801096963082,24.055554198616043,46.39561471193639
2022-05-18 18:00:00,189.1170307233327,22.99682466651366,47.320277090132535
2022-05-18 19:00:00,172.90055279681496,22.656134391363807,43.901525135515904
2022-05-18 20:00:00,174.52582988655175,25.455188518604523,48.06789984014993
2022-05-18 21:00:00,182.81488945571957,21.932184923646226,53.00082134085232
2022-05-18 22:00:00,206.0687159915747,19.569064018028172,49.11060422111772
2022-05-18 23:00:00,199.33385364630735,22.83176009453439,49.634366450187485
2022-05-19 00:00:00,225.0241125646915,25.97982819384439,46.820200564261576
2022-05-19 01:00:00,247.4553652297986,19.778215108398456,37.834343219730414
2022-05-19 02:00:00,250.50642451247106,21.08480856138219,40.12678591457221
2022-05-19 03:00:00,260.2169475249406,22.640626170973068,47.62449757104764
2022-05-19 04:00:00,267.38075534359535,21.699924396758682,45.29542330792799
2022-05-19 05:00:00,262.18700875921724,19.843126934015533,47.54933300009256
2022-05-19 06:00:00,269.57404849635475,24.0514498072311,53.73223565694879
2022-05-19 07:00:00,274.2624719238725,26.44781553880468,48.98029856387509
2022-05-19 08:00:00,272.6073638756566,22.199997012817978,51.64454959644253
2022-05-19 09:00:00,268.5836955895222,19.99959751529816,45.823525515082075
2022-05-19 10:00:00,247.67472474813783,18.70981304466321,41.31404018030622
2022-05-19 11:00:00,251.1487733727718,22.323686057212523,45.06078777165672
2022-05-19 12:00:00,240.4576323925364,24.015488781402677,41.326359499132735
2022-05-19 13:00:00,222.33323266905367,22.758069587760925,53.141593351590664
2022-05-19 14:00:00,212.9418994721468,21.802926412932454,49.30207395040577
2022-05-19 15:00:00,179.43792543764843,20.629190791191547,47.95268105086982
2022-05-19 16:00:00,170.47739425222514,19.62340682933398,51.52983457886894
2022-05-19 17:00:00,179.1970117706919,23.477236747419926,35.2498364951123
2022-05-19 18:00:00,162.8927830474327,23.635277337541332,48.29080832444172
2022-05-19 19:00:00,169.79719439994358,18.716274521388694,38.79688964620656
2022-05-19 20:00:00,190.49850691226123,24.98741205113153,45.313840075400115
2022-05-19 21:00:00,203.39380263742146,22.955876536558165,43.79158060539235
2022-05-19 22:00:00,199.35894567811414,24.606923385061748,48.65880162821316
2022-05-19 23:00:00,204.06866059445693,19.12347859779993,46.4910550125332
2022-05-20 00:00:00,228.2321635019576,18.948990331304458,51.84350707063173
2022-05-20 01:00:00,225.52939845056042,21.38270002260074,42.10843539790972
2022-05-20 02:00:00,249.20936521025035,22.686207495925725,48.66349315073921
2022-05-20 03:00:00,261.6907299066792,25.273360287989263,45.92903728706695
2022-05-20 04:00:00,265.65026945306124,23.0927964697656,36.94146985221502
2022-05-20 05:00:00,271.93641576987517,21.195276088511267,40.52483890995762
2022-05-20 06:00:00,264.77936086816896,19.62790022680355,44.36853103496195
2022-05-20 07:00:00,268.3004963176655,24.140639787573637,50.67938345203142
2022-05-20 08:00:00,259.9366824213202,19.751227790633905,47.436536490358364
2022-05-20 09:00:00,243.40730866816753,24.93757575167998,39.28041708316922
2022-05-20 10:00:00,252.29913990862332,21.111869342922315,44.41634006233699
2022-05-20 11:00:00,250.880514199693,24.861802787371037,55.20695344653794
2022-05-20 12:00:00,233.1845628026954,23.038501222253892,45.67403787677708
2022-05-20 13:00:00,208.18179097005486,21.406647663250418,43.48129332721081
2022-05-20 14:00:00,191.48385637650884,20.641845898483083,47.57661940635389
2022-05-20 15:00:00,197.26768478816592,20.998822887443175,48.934886600482635
2022-05-20 16:00:00,187.20771988751827,22.53727202688581,42.83707946517249
2022-05-20 17:00:00,179.0846294495239,21.834951634570768,47.630795074429976
2022-05-20 18:00:00,190.7316625529973,20.493015825997926,43.473473719218745
2022-05-20 19:00:00,176.728509146142,21.34937582150007,48.71455921171998
2022-05-20 20:00:00,178.83864242004475,21.837792701573633,45.96638699242921
2022-05-20 21:00:00,183.61640095793064,17.423170453305712,47.52776033783725
2022-05-20 22:00:00,183.08631141256885,22.59697487171273,41.322003471735265
2022-05-20 23:00:00,215.83649226731023,19.721196192701722,41.011489282208494
2022-05-21 00:00:00,223.45288178381492,19.244898765679363,49.61762024184337
2022-05-21 01:00:00,240.47664765111438,18.17687487786943,44.49315181161892
2022-05-21 02:00:00,266.2952615378029,17.96377857635507,46.3153074290432
2022-05-21 03:00:00,253.87560261814846,18.840668565866274,43.3581565831138
2022-05-21 04:00:00,244.80307412630572,20.13352165682987,49.38376758861462
2022-05-21 05:00:00,278.39136107865255,25.45808184714399,41.85108381839811
2022-05-21 06:00:00,275.18213426478957,20.499804220300444,44.21212751904198
2022-05-21 07:00:00,266.57131378167225,21.907063784626914,48.82009778206205
2022-05-21 08:00:00,273.676688382299,22.35252634510351,50.754972214367726
2022-05-21 09:00:00,266.8045504116563,21.81369394452255,42.271337263412974
2022-05-21 10:00:00,242.6388053117017,21.396676650638867,54.688553628325806
2022-05-21 11:00:00,233.44502431964276,19.160976044892365,46.45634218701448
2022-05-21 12:00:00,238.89689435566476,24.453418668649277,39.67549240950271
2022-05-21 13:00:00,206.4464224507125,25.165956859366624,46.735393961496236
2022-05-21 14:00:00,197.6523619398993,18.18624618384548,42.975137646129106
2022-05-21 15:00:00,162.27044532173153,19.503506390318094,47.06047615446228
2022-05-21 16:00:00,165.77900198770695,20.99194288733684,44.67585248024471
2022-05-21 17:00:00,176.66857830085894,19.62248798227047,45.26150216949712
2022-05-21 18:00:00,185.661275486042,22.563494679002584,40.332166835615666
2022-05-21 19:00:00,163.08305341081387,20.095019167277627,49.840439872128194
2022-05-21 20:00:00,182.11805735007246,25.88167570770406,39.109496882791234
2022-05-21 21:00:00,184.65770500298092,23.932660760778045,39.34630924152142
2022-05-21 22:00:00,209.53731700588773,21.976711633355283,46.72693546428383
2022-05-21 23:00:00,202.5550892273441,23.60553609873032,52.90435495443624
2022-05-22 00:00:00,228.98810791281744,23.632347981080255,42.903858128674784
2022-05-22 01:00:00,231.00187703154305,20.29265215624915,48.17168522751665
2022-05-22 02:00:00,252.13449391939997,19.788112643281707,50.03352449831455
2022-05-22 03:00:00,261.4551399517047,21.576833258304934,48.740245800467164
2022-05-22 04:00:00,265.28862378891506,23.143819381361524,43.11078216812841
2022-05-22 05:00:00,275.6872207503915,21.698667929672474,39.21159002802645
2022-05-22 06:00:00,269.6585301627135,18.266554167983642,33.629085785640044
2022-05-22 07:00:00,269.8814637509239,19.814898244463954,43.35262111668485
2022-05-22 08:00:00,265.5405836886253,21.272601405176882,50.55726045680769
2022-05-22 09:00:00,258.4797290256939,21.269215923713976,39.045993690187146
2022-05-22 10:00:00,254.35361307991053,25.365631485945254,48.167872851590644
2022-05-22 11:00:00,224.34863536722492,18.64857124756764,39.91606096373746
2022-05-22 12:00:00,221.28030637762424,22.431725616037387,45.19718649593101
2022-05-22 13:00:00,203.1683094785049,24.398773349022218,48.20578168477191
2022-05-22 14:00:00,199.99407301273914,25.96344662321123,41.36934642980468
2022-05-22 15:00:00,182.68298914037564,20.611752285997714,45.51924701748139
2022-05-22 16:00:00,188.38567438860474,22.403406037806036,42.59136693037018
2022-05-22 17:00:00,184.16878245910127,22.56006784676293,48.1925669086877
2022-05-22 18:00:00,165.4312924990184,21.811510595472217,45.843409456420005
2022-05-22 19:00:00,175.7768721923483,21.222856729887024,44.94936198614315
2022-05-22 20:00:00,189.96771658335658,22.29249791136573,52.458573414706706
2022-05-22 21:00:00,185.46311151774694,16.35605496192627,47.97835432583833
2022-05-22 22:00:00,191.47468709319958,22.7846861124909,41.21506428336537
2022-05-22 23:00:00,200.24271516727313,21.67290293968957,44.23750411000801
2022-05-23 00:00:00,232.1845837325233,20.842678352401812,44.06856313512916
2022-05-23 01:00:00,248.1136564837705,25.38135253739746,44.84965492365352
2022-05-23 02:00:00,250.01058509851762,19.93776010837724,57.070603443564934
2022-05-23 03:00:00,267.14814794573306,20.481476167828284,46.30231652408244
2022-05-23 04:00:00,236.56509552855348,25.27073475036781,34.26854421000358
2022-05-23 05:00:00,283.9038092502579,19.62350553625863,41.734062201942635
2022-05-23 06:00:00,268.9601097241854,20.187397580085268,34.78619662304842
2022-05-23 07:00:00,273.0505653045861,20.993577299096643,42.79906577529826
2022-05-23 08:00:00,261.9340932812396,22.969097110217444,34.51150591189532
2022-05-23 09:00:00,272.1910618698905,21.703233160664972,40.09010470518532
2022-05-23 10:00:00,234.79720730997863,18.702377451653817,36.84444941235686
2022-05-23 11:00:00,251.70785841615586,20.223291019703964,46.36885795036485
2022-05-23 12:00:00,227.33439501131963,20.07291927953392,44.45075387367186
2022-05-23 13:00:00,217.641143511218,21.13318605551225,45.96286859802112
2022-05-23 14:00:00,195.9552021336253,22.139315463218,43.92530011768483
2022-05-23 15:00:00,173.8674592834277,22.124039657734286,37.476568309505375
2022-05-23 16:00:00,188.9763389571102,17.735604637861538,47.01566390680114
2022-05-23 17:00:00,182.74330121654233,23.415510121080057,54.059179861874725
2022-05-23 18:00:00,188.46085348813205,21.792765837951592,46.494119953560194
2022-05-23 19:00:00,174.48982182314455,24.056692241146155,42.318434063939634
2022-05-23 20:00:00,174.78674477605884,22.176024800539686,37.307721180000236
2022-05-23 21:00:00,202.2429969998089,23.49027406142987,39.907722206727634
2022-05-23 22:00:00,219.24327763242002,22.220718768858596,46.71325534338776
2022-05-23 23:00:00,214.08665349607043,23.98007965836384,49.813647194524336
2022-05-24 00:00:00,217.23256759436316,22.197347271668836,45.53822975699937
2022-05-24 01:00:00,245.9947682359711,20.95701550674747,48.23333533191941
2022-05-24 02:00:00,249.64033908961449,25.69771544052704,47.772290103525705
2022-05-24 03:00:00,266.8433986875276,22.93092024419306,46.76657084031908
2022-05-24 04:00:00,264.1411371383804,22.300334841642105,40.94153090708321
2022-05-24 05:00:00,286.76760501282945,18.600237166556607,45.103516443265256
2022-05-24 06:00:00,264.2908232910397,18.576230764706203,39.9920098639788
2022-05-24 07:00:00,277.2670395160855,21.738276963916984,44.32104364818
2022-05-24 08:00:00,262.9026596461028,21.44388839516976,45.88821653872405
2022-05-24 09:00:00,258.2909192560251,19.924600869616647,52.627817920323764
2022-05-24 10:00:00,242.90242085528834,21.4348113988574,37.68523901155133
2022-05-24 11:00:00,246.48451395542423,24.33009985572047,46.64143703834602
2022-05-24 12:00:00,235.9474811761579,22.543650948733877,51.64008184150747
2022-05-24 13:00:00,216.4802918380366,18.8708289801278,48.02813771258347
2022-05-24 14:00:00,198.90466733447542,20.929828345347392,48.3986260975147
2022-05-24 15:00:00,189.9696297874712,19.542913037928155,47.17237339272855
2022-05-24 16:00:00,191.08233997846037,20.377446166816156,50.725571332266576
2022-05-24 17:00:00,182.7985843046579,20.325614668373994,38.796508042827654
2022-05-24 18:00:00,144.38730076973877,20.19755483442527,37.30426555353826
2022-05-24 19:00:00,171.56344304998183,18.642575255686488,44.20222818106321
2022-05-24 20:00:00,174.93333672434096,20.897536636596897,33.42808836553094
2022-05-24 21:00:00,196.46914031618743,20.03163072593866,50.38712790427955
2022-05-24 22:00:00,197.08050859096687,15.293948619628743,50.3374748608667
2022-05-24 23:00:00,219.50042041107514,25.258790048636605,42.06714610796686
2022-05-25 00:00:00,213.4614501277268,23.193779940682568,42.170559558970155
2022-05-25 01:00:00,238.77211955088924,20.263639182399235,43.66267516651934
2022-05-25 02:00:00,257.8143506387114,21.05387873173042,44.2845157944708
2022-05-25 03:00:00,243.34606097642617,18.672931937614102,44.66028213824413
2022-05-25 04:00:00,294.6862199882457,24.407686387870957,46.815573076664215
2022-05-25 05:00:00,285.55894388718536,24.81081802179545,43.16128077723031
2022-05-25 06:00:00,275.30046078692607,21.329628088742275,48.74037905966167
2022-05-25 07:00:00,265.42010663074547,23.063301920619914,46.25415142789922
2022-05-25 08:00:00,264.53070437541624,21.366814190117072,40.98959531290952
2022-05-25 09:00:00,260.57475029707746,18.342789754497364,50.699975881293184
2022-05-25 10:00:00,250.67286079877954,20.19259389432191,37.233127611660265
2022-05-25 11:00:00,251.65668407907253,21.28009656579314,43.563583488165314
2022-05-25 12:00:00,219.95028776724772,20.107145194762335,48.858999547650036
2022-05-25 13:00:00,215.09832726460274,20.578934077379152,40.40904701771198
2022-05-25 14:00:00,186.1640863654469,20.833441517230995,45.57219077610846
2022-05-25 15:00:00,184.9582287738595,20.854483636518303,46.74111052726794
2022-05-25 16:00:00,182.94281505680368,21.12075761324419,39.721793202366506
2022-05-25 17:00:00,181.16245602865342,18.895030499456023,43.662023944302526
2022-05-25 18:00:00,165.2313474177185,19.582208333993353,43.24189339122665
2022-05-25 19:00:00,168.89904476078547,18.447072100849287,41.265723283111235
2022-05-25 20:00:00,199.4500680731823,22.971871731621626,55.53278680252657
2022-05-25 21:00:00,196.72888474375094,16.804946748568575,40.20888077504532
2022-05-25 22:00:00,203.4610020337488,23.323421318883078,49.049064012612114
2022-05-25 23:00:00,189.2051881634143,23.788939426774913,42.06040745786699
2022-05-26 00:00:00,246.76401490180223,20.273491348959492,38.386479168074644
2022-05-26 01:00:00,233.8775452106716,15.671578347270136,44.3337313282764
2022-05-26 02:00:00,246.0714832296134,20.155231398990153,47.06512703443856
2022-05-26 03:00:00,255.0331442973086,20.749484200347094,48.42220798782945
2022-05-26 04:00:00,271.98256430247943,18.856656083066905,51.6309856657764
2022-05-26 05:00:00,279.64959254246975,19.84741573530825,58.54589156217655
2022-05-26 06:00:00,284.99706953097456,23.938242920651437,45.07223113127904
2022-05-26 07:00:00,262.2907828677396,22.207706847528215,40.50419924337412
2022-05-26 08:00:00,263.51589307883626,19.028724294168534,46.08403174647551
2022-05-26 09:00:00,277.2487019915769,17.68265418373387,42.488595360468594
2022-05-26 10:00:00,251.89266250488117,20.22381788770519,48.449490761762206
2022-05-26 11:00:00,232.64132959317226,20.45093896422386,37.333838630672446
2022-05-26 12:00:00,218.21734764033965,21.870250897651367,55.66133282450324
2022-05-26 13:00:00,216.45197052788976,19.807219097789414,48.09990058637862
2022-05-26 14:00:00,206.88050001430474,21.900851673648457,35.399640023520234
2022-05-26 15:00:00,197.84697238057117,24.748160603045193,40.27451560092619
2022-05-26 16:00:00,179.73516805851676,22.50885456781326,47.90006533307075
2022-05-26 17:00:00,180.61748339132103,20.781675508263188,49.70138039335833
2022-05-26 18:00:00,188.20991174979756,20.511551580818143,37.45847197634124
2022-05-26 19:00:00,186.7102215439435,20.16450625456499,47.3847893646658
2022-05-26 20:00:00,170.7015577875168,23.239134347829022,34.082960749191436
2022-05-26 21:00:00,162.00811734551274,19.623225631022127,43.37298078514583
2022-05-26 22:00:00,203.2658423382098,20.9682979409247,49.37989432301708
2022-05-26 23:00:00,217.85347761429753,20.980248326686905,41.06208146198615
2022-05-27 00:00:00,209.80035945926198,19.73415429342018,36.085090770948334
2022-05-27 01:00:00,235.15468570009364,17.992791583275043,44.350776248526195
2022-05-27 02:00:00,245.23367756444682,21.383671686278582,40.596107933461006
2022-05-27 03:00:00,260.7363078784059,20.615714735332478,46.767494096967575
2022-05-27 04:00:00,260.48133015864744,21.738203617916383,39.193070105548095
2022-05-27 05:00:00,282.96361766932773,19.67052206616491,39.7565178183729
2022-05-27 06:00:00,273.12377864333945,23.17936527666934,33.51469066225718
2022-05-27 07:00:00,262.3390377576844,18.984175116619554,44.46942582189581
2022-05-27 08:00:00,277.4013466212753,24.16180324707903,42.815177575255404
2022-05-27 09:00:00,242.63802160298508,17.242449659386722,37.677778912938045
2022-05-27 10:00:00,262.025183930072,21.607262808157028,44.58869583547386
2022-05-27 11:00:00,248.32235465035768,21.68858404409649,48.755053769859096
2022-05-27 12:00:00,236.2336159896517,19.14660854316148,42.54186254954365
2022-05-27 13:00:00,209.7580004025649,21.58651055476527,44.960537015748265
2022-05-27 14:00:00,195.18311776581726,23.29676001856356,44.98625851456422
2022-05-27 15:00:00,184.9163369893942,16.304085000335114,37.598053130743594
2022-05-27 16:00:00,182.89675750528812,21.743212294024875,53.90263137017638
2022-05-27 17:00:00,165.4315722839111,15.75118103838309,41.265453116026976
2022-05-27 18:00:00,167.93704837752392,18.80639307199683,46.90028327593975
2022-05-27 19:00:00,174.2777415131396,23.996055408845134,47.46577865278365
2022-05-27 20:00:00,167.6622902418269,19.574158612259136,42.92172663105964
2022-05-27 21:00:00,194.6153784293596,18.3899627502253,46.65367739193657
2022-05-27 22:00:00,198.10259174754296,20.34184722107388,44.84879837572034
2022-05-27 23:00:00,207.371481774373,24.87353535537035,36.53150348050137
2022-05-28 00:00:00,209.89169288050596,16.932528129689715,41.763234750259485
2022-05-28 01:00:00,222.6924120022848,18.493272800823075,40.361843744739616
2022-05-28 02:00:00,268.48928041738844,23.59075599046102,41.11587304977929
2022-05-28 03:00:00,252.3097877964983,24.31129731117723,36.90458236732673
2022-05-28 04:00:00,274.3180992711478,20.389030175521196,49.05676684024007
2022-05-28 05:00:00,274.41189808185254,18.11778721904848,51.43456152957699
2022-05-28 06:00:00,249.13628914372958,24.787579627720085,48.31461313650197
2022-05-28 07:00:00,293.0463615628131,23.78477740760016,49.77724437724564
2022-05-28 08:00:00,273.629430498237,21.95378659962623,41.70142407146914
2022-05-28 09:00:00,249.23717570386665,18.971087926226925,40.24331408157974
2022-05-28 10:00:00,246.8247508336523,20.497833942425693,39.53166302245137
2022-05-28 11:00:00,225.58018167348428,20.275172462012105,46.64492287129604
2022-05-28 12:00:00,242.258976457947,21.25759523333292,44.55991352223067
2022-05-28 13:00:00,202.6429653221969,23.497895500364436,43.03848969851779
2022-05-28 14:00:00,195.91662567948768,22.35472670637657,49.900340977486636
2022-05-28 15:00:00,180.20441190193887,18.441140470132247,45.44930502558664
2022-05-28 16:00:00,180.9463595956123,23.34888552414084,39.231310068907
2022-05-28 17:00:00,188.0239683722532,21.222156904128077,40.02005411083145
2022-05-28 18:00:00,192.92912602469556,21.9700242158196,46.83456475278065
2022-05-28 19:00:00,174.06821317058797,23.52897434265897,48.63326251978291
2022-05-28 20:00:00,183.52258552183156,18.372732125074663,46.18299941778977
2022-05-28 21:00:00,191.59854839881888,20.52424146668884,52.90904199587033
2022-05-28 22:00:00,190.43028934180117,19.532983521383336,51.59963408516702
2022-05-28 23:00:00,233.7036236067479,17.460173773370855,45.62977743076374
2022-05-29 00:00:00,235.91295857274184,21.14582434061635,39.041502598237
2022-05-29 01:00:00,238.57520999761977,25.475517488575356,36.684468336985674
2022-05-29 02:00:00,261.59413453435866,16.772248896395006,41.29749717057094
2022-05-29 03:00:00,271.7704697064768,20.38784316330757,47.0004731277253
2022-05-29 04:00:00,270.69692111547874,21.733490255556056,52.367641292204205
2022-05-29 05:00:00,275.5017000824023,20.698560788718872,45.321641067698515
2022-05-29 06:00:00,289.9577415239943,20.22614828037503,49.078019866800695
2022-05-29 07:00:00,260.3641018718257,17.853971658514862,42.0078684647055
2022-05-29 08:00:00,284.40164155461343,20.917977871286837,46.34825152178227
2022-05-29 09:00:00,256.77900868107264,18.938876431374656,47.35119004303038
2022-05-29 10:00:00,258.28397827111496,16.072560975449402,33.33643451638187
2022-05-29 11:00:00,236.65964425884343,22.84158882643397,41.167211883761965
2022-05-29 12:00:00,228.95552258238519,22.369176025090596,47.98290781703386
2022-05-29 13:00:00,210.37585162085193,20.55572633910867,44.60674757382734
2022-05-29 14:00:00,191.31238984926367,20.910553761817916,37.25183065488985
2022-05-29 15:00:00,182.56977036975067,22.601040410837633,31.083794017007733
2022-05-29 16:00:00,193.36203634268543,20.901083698962676,41.40550216913448
2022-05-29 17:00:00,152.555231835639,22.260439494929138,42.87647743117512
2022-05-29 18:00:00,159.18349788773187,19.85743998365881,38.814791146502785
2022-05-29 19:00:00,169.17212669747812,23.076371862554403,43.949830580784486
2022-05-29 20:00:00,170.1921716945965,21.093975837271877,45.76633963180899
2022-05-29 21:00:00,204.14106370591935,20.84050827261826,46.587841749275675
2022-05-29 22:00:00,205.96935426381813,17.912282207982447,31.4548112709829
2022-05-29 23:00:00,214.4914180078062,21.02631609400993,36.662980406603914
2022-05-30 00:00:00,215.4014751386508,18.64339064663043,41.526068300369694
2022-05-30 01:00:00,249.5798525965478,19.030735028562344,45.91004719733069
2022-05-30 02:00:00,232.10558083550615,18.67654922498709,45.495351609893554
2022-05-30 03:00:00,279.4851401541752,18.17483061782088,45.40853128152675
2022-05-30 04:00:00,261.0730214109626,24.556843287653255,41.13209183229871
2022-05-30 05:00:00,269.58423270551515,22.96997860559614,41.41101435559357
2022-05-30 06:00:00,269.6028397980172,24.148035485907855,39.40753520003467
2022-05-30 07:00:00,260.56301804952255,17.861510442508205,46.890152182672615
2022-05-30 08:00:00,284.3113267003454,20.44980798144112,38.446737603445484
2022-05-30 09:00:00,266.2942370382052,17.72028523121114,47.29936351809122
2022-05-30 10:00:00,259.83919510425994,18.915910727225203,44.088447732831604
2022-05-30 11:00:00,222.7869705368717,18.47104651478618,42.823959149867605
2022-05-30 12:00:00,225.13230138026952,22.786468494502454,39.76562954326104
2022-05-30 13:00:00,212.90819687179277,19.514841125415813,36.271472236322744
2022-05-30 14:00:00,200.87287013807807,22.444059149007366,39.81091776025315
2022-05-30 15:00:00,176.21844172009654,21.51554226079637,41.39914719901894
2022-05-30 16:00:00,189.27223701027003,24.91457798582891,31.204059984237116
2022-05-30 17:00:00,174.21213726070908,17.348412035339884,42.062405765470054
2022-05-30 18:00:00,166.16453363884847,22.82576696119293,47.6709683822734
2022-05-30 19:00:00,158.21687572202418,22.600182222420788,45.885271069312736
2022-05-30 20:00:00,184.11611199749026,18.360542805565263,40.56815216343583
2022-05-30 21:00:00,213.2951607695363,22.321567154565653,43.283863034219515
2022-05-30 22:00:00,187.41776007888305,20.97959040767179,40.26835869503338
2022-05-30 23:00:00,211.82758779250636,19.852347961712518,43.792985208821854
2022-05-31 00:00:00,235.5322050192331,18.51275293621453,50.569519200700086
2022-05-31 01:00:00,223.9190743262744,18.722405007260157,47.71147409510431
2022-05-31 02:00:00,245.97244184314806,24.26024810173038,45.472951610443694
2022-05-31 03:00:00,248.95611269676849,20.161989548073493,40.404555520061336
2022-05-31 04:00:00,277.9960807080894,21.724883913221447,46.61867204670412
2022-05-31 05:00:00,281.1713081789401,18.57882514682342,34.434595325114664
2022-05-31 06:00:00,273.37298545778265,18.60091801771525,41.607212672025476
2022-05-31 07:00:00,264.7775085431715,22.32459352865841,45.78753718109968
2022-05-31 08:00:00,261.5754223991368,17.461471487055462,46.57108615221868
2022-05-31 09:00:00,252.58097286395142,19.330196374347985,46.21840253305863
2022-05-31 10:00:00,238.64459080832995,20.228678732302992,44.3431335280284
2022-05-31 11:00:00,234.6793613598289,20.383369113838633,41.89035518656051
2022-05-31 12:00:00,229.31714149401546,19.802437340126215,45.55885993111237
2022-05-31 13:00:00,213.86915638904887,20.952263472350374,38.104674879048424
2022-05-31 14:00:00,197.28452219485607,21.54633542179415,38.64559376551368
2022-05-31 15:00:00,188.98344484874931,21.629899001077188,43.17765346428141
2022-05-31 16:00:00,178.09822049494883,18.189016292822874,43.734968295523664
2022-05-31 17:00:00,158.65002140778134,19.592313714300932,33.740904189156694
2022-05-31 18:00:00,176.4198373828032,22.550149633912405,45.14471198672752
2022-05-31 19:00:00,170.8621985651263,21.94991828530627,46.7326219715769
2022-05-31 20:00:00,164.67751629117643,17.4149050071964,42.482553894648454
2022-05-31 21:00:00,195.2059019167799,20.86358371086293,54.74131149839989
2022-05-31 22:00:00,188.8210777066402,16.204173411408906,39.454304550404
2022-05-31 23:00:00,211.78289709411555,20.254493714279267,41.06354426504558
2022-06-01 00:00:00,232.5959103492991,23.80795216794971,40.71852038209983
2022-06-01 01:00:00,225.19075645051785,18.116632699919784,42.31291685628079
2022-06-01 02:00:00,247.40816809683835,18.343772043474594,41.05023084790442
2022-06-01 03:00:00,238.71928974773894,21.540477697603475,35.65980218971152
2022-06-01 04:00:00,279.07834267679993,16.926815104038464,39.9611134315535
2022-06-01 05:00:00,256.7408058130691,18.746908074687678,42.2057514338655
2022-06-01 06:00:00,270.1054681777506,21.205300409621263,48.836715323045865
2022-06-01 07:00:00,287.1635349555126,18.74384643907895,53.705071279600446
2022-06-01 08:00:00,265.53764732902675,19.540478160035814,49.37122440198915
2022-06-01 09:00:00,245.77684490318015,21.500789555087827,38.81695976437285
2022-06-01 10:00:00,254.32292953151233,20.85551030153088,39.214806859605055
2022-06-01 11:00:00,242.68846794771892,20.546054927048562,41.89721202518913
2022-06-01 12:00:00,218.82021820140767,19.33417357591768,51.61664935700381
2022-06-01 13:00:00,204.7460731151157,20.752540364995667,41.86673465182641
2022-06-01 14:00:00,191.34528191896285,19.764952774258244,36.056317460048724
2022-06-01 15:00:00,185.09482677935821,20.928029354309327,40.187969227970704
2022-06-01 16:00:00,161.2220365602208,19.0185540842218,46.479134921832966
2022-06-01 17:00:00,173.55617705637982,19.647280185698676,46.143556297216314
2022-06-01 18:00:00,189.36322473059164,18.03250254935373,41.6927715802776
2022-06-01 19:00:00,166.548488954563,19.942402914445285,46.11092828053603
2022-06-01 20:00:00,169.457400249681,18.390416407200068,31.327993900001722
2022-06-01 21:00:00,174.66454725214535,17.78432523413377,43.21300108789937
2022-06-01 22:00:00,205.4856740849115,20.529740430168534,46.99728201957903
2022-06-01 23:00:00,220.86883173047318,20.437897686173077,38.5295385369632
2022-06-02 00:00:00,234.02006523585734,21.428474540984045,38.34216524529694
2022-06-02 01:00:00,219.91856948134608,19.000475931936702,33.191617163961006
2022-06-02 02:00:00,255.47933445789934,20.67883276476041,50.47333590183185
2022-06-02 03:00:00,271.851926922088,20.964322215634226,38.92308804267055
2022-06-02 04:00:00,271.89276090482485,20.75227468675009,43.72907431708894
2022-06-02 05:00:00,275.8491309411911,18.211419705482616,45.543443135195254
2022-06-02 06:00:00,270.38956053350876,20.16145403562928,50.08419767348565
2022-06-02 07:00:00,273.31920410134325,20.591007663196223,41.754369057850205
2022-06-02 08:00:00,277.5510066764033,19.877084004902784,39.826708958886286
2022-06-02 09:00:00,259.49907347197677,15.689771754344733,43.389196170631145
2022-06-02 10:00:00,237.2923833923666,20.18370631903386,48.94425931048981
2022-06-02 11:00:00,233.0263286684394,24.287789149881384,41.672995270774464
2022-06-02 12:00:00,232.9889734116338,19.142648533572935,37.749512519858
2022-06-02 13:00:00,209.9557880519335,18.40657287537626,34.82006888620157
2022-06-02 14:00:00,197.4205441791113,20.6094241905097,36.417371004752255
2022-06-02 15:00:00,183.40199197865917,20.487483492020043,46.8458154148117
2022-06-02 16:00:00,191.9850409809556,22.24819740191973,40.92073554624432
2022-06-02 17:00:00,188.84720605685618,17.346990759269126,39.48625337817483
2022-06-02 18:00:00,184.97784156185634,21.325487576236885,38.94402181185867
2022-06-02 19:00:00,189.53613666542904,21.043571193589827,42.94908722877929
2022-06-02 20:00:00,175.29885913940444,19.57843399720581,41.32658245895046
2022-06-02 21:00:00,182.26047998315335,20.54010170693028,41.15819720918212
2022-06-02 22:00:00,199.17851255219952,21.921642034283614,49.27047756683208
2022-06-02 23:00:00,213.31264088133432,21.6073578311438,50.21393933708654
2022-06-03 00:00:00,233.31565536844954,17.42555645259118,34.30893113633795
2022-06-03 01:00:00,248.4748763219143,21.35191145024961,43.997003156597714
2022-06-03 02:00:00,251.71822150821453,19.582217866673602,38.47472900777597
2022-06-03 03:00:00,243.30747821671656,19.857343272769672,41.11778393157746
2022-06-03 04:00:00,249.52167570057912,19.857989058742028,43.9054314265164
2022-06-03 05:00:00,272.79510528691,19.41110909914212,41.29543991622833
2022-06-03 06:00:00,282.90353876268983,22.095010070952767,43.511338904021095
2022-06-03 07:00:00,270.9898675624249,19.544159157040216,45.723890531042514
2022-06-03 08:00:00,284.3361437000675,17.472502819972302,43.83192350358453
2022-06-03 09:00:00,245.73065369793605,18.924535364799183,39.12485798004481
2022-06-03 10:00:00,234.7148852000332,20.06898451035959,39.213041466031314
2022-06-03 11:00:00,227.93130873838703,22.17002464533274,35.16051301779275
2022-06-03 12:00:00,214.8627514953896,20.917784446636308,38.089438013279334
2022-06-03 13:00:00,216.9779830844287,18.01052451924455,52.16938131037557
2022-06-03 14:00:00,194.64357542573518,24.68197491009642,38.39902163040671
2022-06-03 15:00:00,170.2044728088325,20.2411456986946,36.39214543866383
2022-06-03 16:00:00,189.93330629712963,22.26237655273667,43.9586788101068
2022-06-03 17:00:00,156.35043724094444,19.40816620958418,41.807215704423626
2022-06-03 18:00:00,162.09129654795873,20.77831356614954,41.3810733166368
2022-06-03 19:00:00,160.99318982087865,21.390532085775448,49.40426933294338
2022-06-03 20:00:00,183.37533669521284,22.14798450024715,45.104672878674755
2022-06-03 21:00:00,189.33102635864196,21.826331687495088,39.70907484236555
2022-06-03 22:00:00,216.96353572248302,21.455989076884595,40.236659912924026
2022-06-03 23:00:00,217.69185719291096,19.081421614350422,39.846106931354505
2022-06-04 00:00:00,237.59619323277056,18.415574851172465,46.57314657920775
2022-06-04 01:00:00,238.13680284318968,20.224281955732984,40.65871032404078
2022-06-04 02:00:00,235.91344761668844,21.425323079766727,33.233680959035716
2022-06-04 03:00:00,258.78058286931844,19.113625533531373,41.957850077634745
2022-06-04 04:00:00,270.4244812360517,21.68941086651336,34.514318465666825
2022-06-04 05:00:00,282.5026957940219,22.464300426056944,53.12060148008098
2022-06-04 06:00:00,265.3504237780066,17.72642509693775,37.37110890207031
2022-06-04 07:00:00,274.5438062093788,17.88522552749203,41.39012464451781
2022-06-04 08:00:00,256.6572875328899,19.278316817273915,43.490462144812156
2022-06-04 09:00:00,247.23655655432478,20.17429227146298,40.756157667910315
2022-06-04 10:00:00,235.32190827911305,18.509932907550485,40.749296463975504
2022-06-04 11:00:00,237.61152375773676,22.263472292818875,44.30858490211085
2022-06-04 12:00:00,213.37439525788406,20.40720065812149,49.83052826528786
2022-06-04 13:00:00,206.4416825260648,19.637961031566068,46.036993880392956
2022-06-04 14:00:00,207.2503948170656,16.68724788734753,49.59201786417418
2022-06-04 15:00:00,173.90698769025607,16.927435302229572,36.96635293083896
2022-06-04 16:00:00,174.85203068483398,20.1210854356482,43.78626163758327
2022-06-04 17:00:00,172.9596629141751,15.293875682774914,42.97567873159787
2022-06-04 18:00:00,176.44751137141608,21.58434175437273,43.954904929690144
2022-06-04 19:00:00,171.05636489800628,19.242759246339947,49.08060832448433
2022-06-04 20:00:00,189.91860775197054,26.045252874274055,41.0955027223462
2022-06-04 21:00:00,194.68821315823908,24.174899436316807,40.17193163853603
2022-06-04 22:00:00,209.45745617943172,19.196168796589554,44.86935245839979
2022-06-04 23:00:00,205.90875541645747,19.346392930021956,33.30843483347723
2022-06-05 00:00:00,217.8282489063024,21.39635087150901,40.860871883704434
2022-06-05 01:00:00,229.93264167154172,22.811533063341027,41.37414368288806
2022-06-05 02:00:00,247.3678417579443,16.12912972863292,37.4433390477807
2022-06-05 03:00:00,253.69912784344191,15.832436912795577,47.33042718609821
2022-06-05 04:00:00,257.71031069139184,18.161118232396188,36.733930542598905
2022-06-05 05:00:00,266.5084802431754,20.57066300985268,41.36576688749635
2022-06-05 06:00:00,266.4158381377966,20.398935024520146,43.51091825593017
2022-06-05 07:00:00,275.70258479982584,21.544730753472653,48.81238993669592
2022-06-05 08:00:00,250.27603974364186,17.005792786774336,41.99234995491106
2022-06-05 09:00:00,259.7897220728475,14.772900117567197,46.72590009995638
2022-06-05 10:00:00,255.99052845579442,21.12121623410924,45.54810911570097
2022-06-05 11:00:00,228.80528449518863,17.748795297574482,42.66241991016104
2022-06-05 12:00:00,237.8837449798137,15.368212114727676,36.59756508794805
2022-06-05 13:00:00,207.54458686979243,19.695315335423714,34.87222782479358
2022-06-05 14:00:00,182.65563751989563,20.991539219942304,42.577659136411256
2022-06-05 15:00:00,183.21226299487782,19.161073579262396,39.33164775980226
2022-06-05 16:00:00,180.56246807202257,18.489491071139973,46.64143758772178
2022-06-05 17:00:00,179.46894034679775,19.08646337921314,45.77441471980821
2022-06-05 18:00:00,169.09432906538223,18.664022318703385,41.12207715713008
2022-06-05 19:00:00,160.8195229911977,16.709093619624618,36.25656750960898
2022-06-05 20:00:00,168.1164798376228,17.97582648952409,44.59880987735169
2022-06-05 21:00:00,179.41915738521408,20.44774765353258,36.95538489863958
2022-06-05 22:00:00,190.92236259233962,20.04854492625795,38.252812514661
2022-06-05 23:00:00,196.7243758550725,19.74130745543859,37.14805343823956
2022-06-06 00:00:00,213.6628109346991,17.259706435988786,41.203631092472286
2022-06-06 01:00:00,243.30316539898917,18.88699707542421,47.74709787252486
2022-06-06 02:00:00,261.49334228566613,14.895873306809834,41.87093185105441
2022-06-06 03:00:00,264.61744738378025,19.606956727466322,39.68004274003357
2022-06-06 04:00:00,277.69415892433517,22.107718815322677,34.268061551945834
2022-06-06 05:00:00,279.5853733023425,16.30173913561133,44.65675912582127
2022-06-06 06:00:00,278.76861126227215,18.078148053060033,37.99411317252891
2022-06-06 07:00:00,267.6175544518268,19.9082169571158,42.48372429796253
2022-06-06 08:00:00,267.62573624414335,21.755688668550512,40.12504312258885
2022-06-06 09:00:00,254.15202940836556,18.353554167095243,46.08702230016924
2022-06-06 10:00:00,244.07466601985442,17.865502741163752,41.10995424202929
2022-06-06 11:00:00,233.75915314529067,15.312157114863378,41.60150442955679
2022-06-06 12:00:00,230.16156292678096,19.456879658311756,44.32487193944935
2022-06-06 13:00:00,218.68861043406312,23.334155479983032,52.43083711348798
2022-06-06 14:00:00,197.18557878785833,19.804720323624895,46.338370853964825
2022-06-06 15:00:00,187.23870277138207,19.205445441328116,41.453105670429004
2022-06-06 16:00:00,183.55408840990265,19.894168021229515,41.912126155248494
2022-06-06 17:00:00,179.77311443218906,19.227819391798338,39.27183890054988
2022-06-06 18:00:00,154.7658830003877,17.623974655175285,37.14615768457357
2022-06-06 19:00:00,163.11781534213483,20.896563231050955,39.132382266840445
2022-06-06 20:00:00,189.03321578821473,19.701526445919054,38.035391383612335
2022-06-06 21:00:00,187.22747362948894,19.285229903562858,45.16297812115148
2022-06-06 22:00:00,190.37091831274785,17.299271345139044,36.540161912827124
2022-06-06 23:00:00,209.92121935011772,21.85701926356506,48.56218900907227
2022-06-07 00:00:00,221.22825051124954,20.422965078822433,45.5127367586796
2022-06-07 01:00:00,240.0706930733077,17.987717913421612,41.8550134874238
2022-06-07 02:00:00,236.9946700773256,21.097209295520088,41.754097897910796
2022-06-07 03:00:00,256.3421549677417,18.0984179113858,38.96609829251268
2022-06-07 04:00:00,267.45810185449034,17.52955260313414,43.102926897324274
2022-06-07 05:00:00,275.2039373036947,17.57415335319564,47.1929671566284
2022-06-07 06:00:00,271.47536796188484,15.551422481980032,38.236722529306384
2022-06-07 07:00:00,273.69933911088754,20.036644348992624,34.0855443959918
2022-06-07 08:00:00,258.87052242883937,15.431269831479515,45.26859611486917
2022-06-07 09:00:00,247.26794811243147,16.63667192562469,43.37433471180445
2022-06-07 10:00:00,267.8866894675186,14.942383569999148,36.151510833379554
2022-06-07 11:00:00,230.8146799064754,18.921420202574428,38.08554798601486
2022-06-07 12:00:00,218.78900966836096,18.79291866761247,37.45698347033475
2022-06-07 13:00:00,214.49648535156882,18.440167161783485,38.12984349541421
2022-06-07 14:00:00,211.5053223424638,17.00840419881506,40.13409107037951
2022-06-07 15:00:00,179.69985630772166,16.749092081282935,40.41976831918171
2022-06-07 16:00:00,168.27128775608045,20.022299315249363,38.49853656524315
2022-06-07 17:00:00,159.66690876292583,17.992455724739237,37.96168574308581
2022-06-07 18:00:00,187.97677526694005,19.726276231228503,40.60858312098854
2022-06-07 19:00:00,162.76145868335513,17.32306221590777,42.59096251488326
2022-06-07 20:00:00,178.20231963009996,19.45568507369838,40.17102215876123
2022-06-07 21:00:00,179.9856224388247,21.700115662788342,47.54583995729196
2022-06-07 22:00:00,183.93726943869464,20.26589118894178,44.29294341268938
2022-06-07 23:00:00,203.40914285668626,18.268731951723254,33.79827555629197
2022-06-08 00:00:00,213.61715952003578,19.450300707276522,44.23291943269706
2022-06-08 01:00:00,228.64455436521177,18.45457241750424,44.642000518555705
2022-06-08 02:00:00,266.36906427165314,18.951663135954124,39.440605765006836
2022-06-08 03:00:00,258.9881282329188,18.28468066226766,34.13829266911201
2022-06-08 04:00:00,274.4159658829638,18.607232354793883,41.65461440268347
2022-06-08 05:00:00,278.6956528837674,19.360089472713017,41.57573734821657
2022-06-08 06:00:00,268.2677982797987,16.949185367400766,36.006049422961816
2022-06-08 07:00:00,262.65863563426797,16.90414511258471,34.35818452432811
2022-06-08 08:00:00,266.2229789992925,16.158817658902244,41.17651287336059
2022-06-08 09:00:00,257.04219543104307,15.735360557557247,40.448894645373684
2022-06-08 10:00:00,239.42100065311354,16.501337382123708,39.527953779015824
2022-06-08 11:00:00,236.22601252944963,19.254827780172924,41.19722693189498
2022-06-08 12:00:00,212.34198642178538,17.1503277355809,36.100398736526195
2022-06-08 13:00:00,207.15808754836814,19.96313169502686,39.44017754129722
2022-06-08 14:00:00,194.4341021144714,19.00533026406979,44.280905758699525
2022-06-08 15:00:00,171.41471124562054,14.998894339688558,39.86443020387134
2022-06-08 16:00:00,153.2864001211599,20.245853935008046,33.25441824666503
2022-06-08 17:00:00,164.36707198012664,20.557500057748086,39.25081921700993
2022-06-08 18:00:00,187.39418184073855,16.94817741689496,36.26348828809349
2022-06-08 19:00:00,171.38002241773756,19.77628585235465,42.94996208793644
2022-06-08 20:00:00,186.0324048523742,17.22290629174627,43.208467622529916
2022-06-08 21:00:00,162.96195351382897,19.131243520061336,33.32040748019764
2022-06-08 22:00:00,186.74339593424565,16.406905952654736,45.40934545853874
2022-06-08 23:00:00,192.00500123176866,15.349689861495513,36.053349099235
2022-06-09 00:00:00,221.76594730809614,18.011445272813713,49.27741590853476
2022-06-09 01:00:00,258.7966048803095,18.529621759489977,41.23762313361992
2022-06-09 02:00:00,249.16811065371257,17.98172026481044,35.2495369634272
2022-06-09 03:00:00,271.24744589070343,16.40901853559453,35.7715741026596
2022-06-09 04:00:00,262.71213795077193,17.977281527777375,43.22198091505973
2022-06-09 05:00:00,283.46032113359405,19.315669157201118,39.52500500663112
2022-06-09 06:00:00,292.3756843351359,18.687293591794575,40.9982349080323
2022-06-09 07:00:00,271.6372631928503,19.142081713238078,49.5454056196082
2022-06-09 08:00:00,258.0226329430072,17.436849251131182,37.98528413497763
2022-06-09 09:00:00,245.27188305354227,21.12051548147197,41.781318744601535
2022-06-09 10:00:00,244.69598197159183,16.424732978930088,48.580726892988274
2022-06-09 11:00:00,236.48624068027704,19.752200246213086,42.834071833455006
