timestamp,energy_consumption,temperature,humidity
2022-06-09 12:00:00,240.91451432627116,21.140861837959573,33.44849077933298
2022-06-09 13:00:00,197.1812907771169,19.73889583753744,44.00844951478369
2022-06-09 14:00:00,195.48258158608652,18.37203119790999,35.66649016720579
2022-06-09 15:00:00,169.91648513606967,17.72048555871369,48.51554209978783
2022-06-09 16:00:00,174.0658789287984,20.84925495413216,37.367166431133114
2022-06-09 17:00:00,179.68194275888033,15.931129801516303,56.329051994851326
2022-06-09 18:00:00,178.18976241185416,16.836831131280363,48.8183843977614
2022-06-09 19:00:00,177.83445402488883,17.98196412105621,37.49844160798311
2022-06-09 20:00:00,183.77343576751767,21.252387167063645,41.58157348113106
2022-06-09 21:00:00,193.79210556298287,19.53661492412144,45.249725864290326
2022-06-09 22:00:00,197.49782740571314,16.84098813501916,45.39980682725654
2022-06-09 23:00:00,198.7665725324203,18.15646424126984,43.69318575600399
2022-06-10 00:00:00,204.46217914915405,17.388491019105086,47.61501092134028
2022-06-10 01:00:00,228.29466500017054,17.197559322830603,40.73937100333788
2022-06-10 02:00:00,245.7974920996622,20.574916424411235,39.52062739362957
2022-06-10 03:00:00,267.71745129453353,15.873651048770665,39.619895796886674
2022-06-10 04:00:00,266.90642751595436,21.834699018766422,45.64608189637037
2022-06-10 05:00:00,269.42143559752685,20.27359668766692,43.18012093802296
2022-06-10 06:00:00,277.09789181215865,20.79886064850507,42.810634064961015
2022-06-10 07:00:00,268.04091667640364,17.69125828324716,45.33038698279564
2022-06-10 08:00:00,269.8950042224332,18.317255869139455,31.098953697240454
2022-06-10 09:00:00,275.89546003905593,15.75083367824825,42.90455985588548
2022-06-10 10:00:00,268.4258794429525,17.56781249316407,42.44706018087831
2022-06-10 11:00:00,238.62305887176694,19.604447002583978,49.69825614301325
2022-06-10 12:00:00,224.0869381099421,21.209263430860467,33.71127582519139
2022-06-10 13:00:00,225.79106545497325,16.402823673692772,49.14014889839352
2022-06-10 14:00:00,194.9628209020408,17.886125433327145,41.73126138113306
2022-06-10 15:00:00,193.7336008102737,18.31453886683263,43.799163389809955
2022-06-10 16:00:00,168.18005086774315,15.825558902912704,49.73380967455661
2022-06-10 17:00:00,171.7426417211651,19.799835790814477,44.15802207653759
2022-06-10 18:00:00,183.15254164350608,17.169156643812457,43.356057183822536
2022-06-10 19:00:00,166.40463214979857,18.22635660494363,42.56567166552132
2022-06-10 20:00:00,175.9558848236796,17.71323856347392,38.936825061537846
2022-06-10 21:00:00,169.78532566676793,17.038460295858325,41.21177011395776
2022-06-10 22:00:00,215.6922021850334,18.603047336336566,37.77665190589599
2022-06-10 23:00:00,221.12170188993844,18.18591815016163,41.13138123938232
2022-06-11 00:00:00,219.60303894657466,17.712407362150003,29.552798679907237
2022-06-11 01:00:00,239.52897591852877,16.99919988334665,43.37765000302046
2022-06-11 02:00:00,250.69369707244968,19.095172468273248,40.623765896264594
2022-06-11 03:00:00,271.9455654660359,21.763357663691906,39.5514334818489
2022-06-11 04:00:00,260.180591337166,18.73589759238559,42.331242584883434
2022-06-11 05:00:00,276.0625370571072,20.448359556529596,34.06463255035552
2022-06-11 06:00:00,283.87564527120867,15.67567927640041,50.87880214828913
2022-06-11 07:00:00,282.05095847918886,18.771646005294876,40.718614857744726
2022-06-11 08:00:00,240.98922359538412,16.261386488765204,40.50323000032177
2022-06-11 09:00:00,248.03537224685314,15.502273271643533,36.40547111451811
2022-06-11 10:00:00,235.7026391661043,16.977380311789265,41.35218407742903
2022-06-11 11:00:00,239.30697149356493,20.839921795534483,48.16725161654912
2022-06-11 12:00:00,203.94138516058345,20.356154784046627,46.41203321234289
2022-06-11 13:00:00,189.72527739709165,18.942132570816135,45.5046409208855
2022-06-11 14:00:00,217.58564499928207,15.390722006927474,43.96444692351908
2022-06-11 15:00:00,191.6852575934827,18.06356182393146,39.439739527369674
2022-06-11 16:00:00,177.63307471402138,19.059523144510806,33.98163632999921
2022-06-11 17:00:00,176.81221044862352,18.80719558586453,40.227258305849546
2022-06-11 18:00:00,170.86360567011903,14.768535959745844,40.053094842514334
2022-06-11 19:00:00,183.95788627545733,16.67548743066759,46.476424363538925
2022-06-11 20:00:00,172.37209300258777,18.327967598409902,42.779404377481825
2022-06-11 21:00:00,191.0633646156893,19.528704945741715,49.294009804700465
2022-06-11 22:00:00,198.47211488124293,14.063867484507444,47.21989486537359
2022-06-11 23:00:00,197.341397983463,18.13187517574762,38.949974117662244
2022-06-12 00:00:00,231.70210292369714,18.580182362003207,32.14060384021667
2022-06-12 01:00:00,232.8940770536578,19.993308799277727,48.044125993023414
2022-06-12 02:00:00,259.38806947529,19.679799990720177,47.91317593946973
2022-06-12 03:00:00,256.5196376136151,19.459227459862912,34.28519186880488
2022-06-12 04:00:00,282.5829553944693,16.694203808841433,48.66244992245351
2022-06-12 05:00:00,258.0295914061211,14.478080547998687,43.0268356762786
2022-06-12 06:00:00,260.48230483314,17.5079793081225,41.91967731394428
2022-06-12 07:00:00,264.1450594691073,20.297348472662424,49.19016609455265
2022-06-12 08:00:00,269.5266253398535,21.080993877294166,47.83967568946908
2022-06-12 09:00:00,273.9394859055175,19.715183026840872,44.372904583292026
2022-06-12 10:00:00,263.55201996128966,19.15276646784877,43.482335152375924
2022-06-12 11:00:00,212.62741469304063,19.053364119017235,44.1982212759678
2022-06-12 12:00:00,222.82278407275828,17.18184732872374,39.11596265390338
2022-06-12 13:00:00,176.19871652968908,18.03396423513806,40.840742574654406
2022-06-12 14:00:00,204.7478290899023,21.632223873897964,36.604664050343295
2022-06-12 15:00:00,195.8661547783419,16.40896881066155,39.451050944621414
2022-06-12 16:00:00,178.84303239468014,21.523642403665004,39.28308042997135
2022-06-12 17:00:00,172.75045560968704,17.650028513261187,37.93972297520769
2022-06-12 18:00:00,173.74885815058764,20.94494904043546,41.79998233655833
2022-06-12 19:00:00,163.44842057070318,15.480454803250225,39.49634556981312
2022-06-12 20:00:00,183.83696130380295,19.4658932245746,43.62742342507588
2022-06-12 21:00:00,180.64224722636922,16.820544550350057,33.00464675684718
2022-06-12 22:00:00,204.19953506792848,15.463550438396927,40.549475852779516
2022-06-12 23:00:00,207.82055726047628,18.731152907067194,41.77400802420349
2022-06-13 00:00:00,213.30052501188862,20.150013986550206,39.45249694498697
2022-06-13 01:00:00,217.84600320609414,16.441187532171277,40.14367964512522
2022-06-13 02:00:00,223.84969492082024,15.133038488441468,33.07941309052209
2022-06-13 03:00:00,270.29053153947154,17.94738088068836,42.78802866751883
2022-06-13 04:00:00,260.9745784536357,17.956199751803908,44.243673057006724
2022-06-13 05:00:00,274.3378869320606,19.227709664467266,43.47332961519021
2022-06-13 06:00:00,291.7072122259035,20.030259552087244,46.19927844138229
2022-06-13 07:00:00,264.27835537680636,18.012240046813282,42.013291173083886
2022-06-13 08:00:00,260.96724857911164,21.842077038946794,43.39904904742606
2022-06-13 09:00:00,255.85932053592524,18.579539898428852,41.786096836455634
2022-06-13 10:00:00,247.3464547255123,17.43821739734447,44.44339674213384
2022-06-13 11:00:00,249.20628209231407,14.907935691152613,33.11949496351076
2022-06-13 12:00:00,235.4224031165885,17.605751368725933,36.53773830428132
2022-06-13 13:00:00,216.67899259201047,17.458296518535995,48.940141429336826
2022-06-13 14:00:00,208.1310169010364,20.05168000192121,28.703464033690345
2022-06-13 15:00:00,184.48191569225347,19.056037657491977,40.30475349504465
2022-06-13 16:00:00,181.63664694837288,15.772332166093035,46.86701794221172
2022-06-13 17:00:00,170.08816377618857,18.475579182180343,40.53933981646255
2022-06-13 18:00:00,158.52755888668716,19.474132752816377,38.98058778691789
2022-06-13 19:00:00,186.83184812602389,21.187133128133937,41.652751528247876
2022-06-13 20:00:00,183.7407689960176,19.906078344186387,39.24004224415914
2022-06-13 21:00:00,186.99974471628667,19.652763717981223,41.15989060795607
2022-06-13 22:00:00,195.37756409464376,18.251242398588598,37.58873796157072
2022-06-13 23:00:00,195.4154508190964,18.907694420205168,46.549015243949995
2022-06-14 00:00:00,214.8634125180134,20.466137994147225,48.016989508223205
2022-06-14 01:00:00,236.02338464285512,15.30157339777561,40.23371329233679
2022-06-14 02:00:00,238.53346343623704,17.268249538300996,33.96821779943869
2022-06-14 03:00:00,252.87363871016206,16.421990695222426,38.281449051327925
2022-06-14 04:00:00,263.6116432372385,18.725434430187157,39.98072160238008
2022-06-14 05:00:00,264.7138976825238,20.427572544036483,43.42835928741094
2022-06-14 06:00:00,259.4655862455183,16.773179619292762,35.86059878704151
2022-06-14 07:00:00,249.88243072700294,13.186519457796031,37.05485330968415
2022-06-14 08:00:00,263.4436444281062,17.142686702685968,43.45404559218894
2022-06-14 09:00:00,265.1170250827429,19.79407565676972,45.59520906309269
2022-06-14 10:00:00,229.42266098023026,19.042387998634666,37.79269467704148
2022-06-14 11:00:00,232.3825982382478,18.82350068835606,34.23457963313992
2022-06-14 12:00:00,228.7113800942089,17.407141588985947,57.321255909334326
2022-06-14 13:00:00,198.31293289423175,15.409066720295336,44.817186088338474
2022-06-14 14:00:00,210.58997036169072,18.997716835983844,39.565646094059744
2022-06-14 15:00:00,182.51053592078614,16.298564572665658,45.2458212805491
2022-06-14 16:00:00,178.9373082822577,22.33532165949582,40.278381754322794
2022-06-14 17:00:00,173.2160197888075,19.108142609443938,45.23644934839584
2022-06-14 18:00:00,153.20446083543573,16.805831587627004,41.697630891776015
2022-06-14 19:00:00,182.57051556948568,16.74435769795765,41.35702439373277
2022-06-14 20:00:00,168.1339886848619,17.781239779507732,40.33275556174096
2022-06-14 21:00:00,181.12264543163482,17.488124348691407,33.66375823557945
2022-06-14 22:00:00,206.2543497046355,20.200795743794817,50.5911393998606
2022-06-14 23:00:00,221.6959608628976,18.339960532223,36.19299530155619
2022-06-15 00:00:00,207.5705673156948,16.339043274175104,34.001228325252136
2022-06-15 01:00:00,231.18882449824062,21.583188122303724,39.73704679302327
2022-06-15 02:00:00,258.5728441493636,17.900923415032604,35.993987139252575
2022-06-15 03:00:00,261.8253055802479,19.339986103929952,40.542782254003754
2022-06-15 04:00:00,271.5779602831735,16.58585373710264,44.24016544961395
2022-06-15 05:00:00,260.78260117326766,18.528538007481206,45.77786070945122
2022-06-15 06:00:00,268.8826680123478,18.42452673427855,44.874999814913515
2022-06-15 07:00:00,265.4113968544121,14.023008167799853,39.27318593287671
2022-06-15 08:00:00,257.95354270578287,21.83285697291344,41.049305345113034
2022-06-15 09:00:00,241.65366307789466,20.383595673837252,42.84074146129256
2022-06-15 10:00:00,238.00269519834256,17.007916119700184,32.012409087094746
2022-06-15 11:00:00,247.3789987987319,15.597767271080448,43.6542697074044
2022-06-15 12:00:00,219.8949045760704,18.497429979599264,33.51484976888595
2022-06-15 13:00:00,225.09073171641947,17.97570215082095,51.003079201337556
2022-06-15 14:00:00,197.6806627019335,18.513644649118618,38.77877078359663
2022-06-15 15:00:00,178.05340551323286,18.18546154438034,39.87697032083215
2022-06-15 16:00:00,189.96815752158204,18.81478873060401,36.95281071061583
2022-06-15 17:00:00,175.47087798187147,20.696918150775772,37.651496047526656
2022-06-15 18:00:00,184.7391891211551,18.93851316224945,52.171814052521306
2022-06-15 19:00:00,162.52288324640347,15.702995754172276,45.503194649921596
2022-06-15 20:00:00,187.26660912995143,20.527432457417063,33.055333981065914
2022-06-15 21:00:00,200.37204484866837,21.083535878968732,48.32241071023125
2022-06-15 22:00:00,203.98114882882714,24.10642022101633,46.76755758251227
2022-06-15 23:00:00,198.58607139814168,15.555318685512963,39.39528389536366
2022-06-16 00:00:00,221.27348154856148,18.12241895358062,42.24120119632432
2022-06-16 01:00:00,237.97999131468046,13.472457520902095,40.632996089069756
2022-06-16 02:00:00,251.8883616219075,18.74295324003849,50.57061600840979
2022-06-16 03:00:00,260.6541732682427,16.540254330946524,36.72626554121468
2022-06-16 04:00:00,276.59683338473207,21.483546516929977,41.43776953505377
2022-06-16 05:00:00,261.425634223719,16.087424987242905,38.5669898312111
2022-06-16 06:00:00,255.64114255499715,14.258288851345547,33.54251446308586
2022-06-16 07:00:00,271.7677393521035,16.69412744587503,51.665907761450065
2022-06-16 08:00:00,257.2866433701451,13.685679384845795,34.79988359066307
2022-06-16 09:00:00,265.3257388361204,19.13885383629469,41.80836242361401
2022-06-16 10:00:00,230.60952455707766,13.506488834767428,32.004213454273454
2022-06-16 11:00:00,243.60526517871392,17.693570089646386,38.71236378995966
2022-06-16 12:00:00,233.12190491725423,13.481031287567676,42.81756059334242
2022-06-16 13:00:00,206.53534102319924,16.996059318206786,36.58404658866331
2022-06-16 14:00:00,199.16158459721362,20.923411238889138,43.641725739853406
2022-06-16 15:00:00,177.95692459146736,18.35795071015166,39.362511026734715
2022-06-16 16:00:00,173.179393394163,15.909667717350201,46.50812904816819
2022-06-16 17:00:00,170.66242216965358,17.5742479494019,47.51652105287624
2022-06-16 18:00:00,184.5979428188213,17.672688671368963,37.77399268252507
2022-06-16 19:00:00,172.60337287186428,18.58191561896688,41.09138078313991
2022-06-16 20:00:00,163.4159656302981,14.902938200718417,41.624987618536295
2022-06-16 21:00:00,189.75043798828457,18.821789474974732,43.80446296334862
2022-06-16 22:00:00,201.61072501847895,12.22787166407452,40.77962646739646
2022-06-16 23:00:00,207.49100834780097,16.37688582255245,41.65877128288934
2022-06-17 00:00:00,234.7598027906839,16.493674119906267,39.40277111153628
2022-06-17 01:00:00,242.44327750237252,18.736875456951832,41.19600282037197
2022-06-17 02:00:00,237.39930579215928,17.515483510163094,47.10950445318754
2022-06-17 03:00:00,250.3256246913831,14.659095697096783,43.850219691571155
2022-06-17 04:00:00,266.5514752848743,15.500235553175326,44.126081682728724
2022-06-17 05:00:00,253.83873637799638,17.86758182390417,44.23515510618977
2022-06-17 06:00:00,273.9748388140783,17.312087121080243,39.850759596106705
2022-06-17 07:00:00,251.50063544569872,16.311973585537864,42.21393870340953
2022-06-17 08:00:00,272.3480623859097,16.508554225785396,35.19393509383316
2022-06-17 09:00:00,267.94850733693744,18.862557799127934,46.96384176709667
2022-06-17 10:00:00,246.27673233582487,16.434836659070925,26.705001323795777
2022-06-17 11:00:00,226.88440672712898,17.29403931675121,40.18406152383476
2022-06-17 12:00:00,226.5043607479996,21.81009498097044,46.32428337126325
2022-06-17 13:00:00,199.3768402804578,14.62285653104151,33.80046381736517
2022-06-17 14:00:00,184.36072631840818,13.76653634166004,42.61870307359614
2022-06-17 15:00:00,181.94072276594687,19.03740113440657,37.21597125261675
2022-06-17 16:00:00,183.37058916467984,16.11293568222115,38.775787159567535
2022-06-17 17:00:00,174.16357647513897,16.833746749324114,45.34950828870907
2022-06-17 18:00:00,184.9440802000991,15.907909048547127,41.61008811493763
2022-06-17 19:00:00,176.9712320858135,16.950621523274332,30.448024146090066
2022-06-17 20:00:00,184.34058970039146,20.667298029002037,35.737675786853885
2022-06-17 21:00:00,171.74157945522606,19.074478722045594,45.496482159955676
2022-06-17 22:00:00,194.60510423568192,19.19466882858331,42.86451707647687
2022-06-17 23:00:00,198.54235189158393,14.637767693224065,49.360481348133305
2022-06-18 00:00:00,220.3556071859815,15.000749229200384,48.950871225401244
2022-06-18 01:00:00,223.46856298894232,11.624899383335269,38.8264076046008
2022-06-18 02:00:00,244.98224468369557,15.684295060140615,53.053822280682205
2022-06-18 03:00:00,267.7732074019829,19.21646307507744,40.660031604594316
2022-06-18 04:00:00,267.93953152116853,18.336949733802864,35.72429058328963
2022-06-18 05:00:00,278.0082808702053,16.860030176401875,37.36943392578188
2022-06-18 06:00:00,251.39859929594147,17.258456134870016,29.254007728887665
2022-06-18 07:00:00,271.41049957816205,15.92528561715531,48.57272829658117
2022-06-18 08:00:00,276.378040196909,17.71257446710969,48.511443200554076
2022-06-18 09:00:00,270.4737336572131,18.834813261267353,35.46009606126815
2022-06-18 10:00:00,228.37422121084523,14.071283127485177,39.398211813425235
2022-06-18 11:00:00,230.68199322527408,17.90235207798082,41.01567097589765
2022-06-18 12:00:00,230.64699036054262,19.167926444215457,35.73586799462419
2022-06-18 13:00:00,202.9013296086429,16.472856124379383,31.762123098978954
2022-06-18 14:00:00,187.09380579251146,18.70445792654729,39.4858452364502
2022-06-18 15:00:00,172.2905227837497,22.932365591251227,38.93223610803852
2022-06-18 16:00:00,167.33757313742984,17.09437111633234,38.59557705039089
2022-06-18 17:00:00,156.35489147156954,18.08967080231677,41.651213568339585
2022-06-18 18:00:00,172.80364530022135,15.826942534983338,47.68523154796472
2022-06-18 19:00:00,181.20624095415113,17.665559027510223,39.02216965687613
2022-06-18 20:00:00,165.61773667250986,18.22359995227073,41.389848248941576
2022-06-18 21:00:00,189.3199248064242,17.6927413828464,44.171985874059445
2022-06-18 22:00:00,204.0770476922724,15.263666062888408,43.308347887898506
2022-06-18 23:00:00,207.1295092887976,17.715780244957024,37.46551563309555
2022-06-19 00:00:00,206.20579229475211,20.059601031833235,40.943115760026544
2022-06-19 01:00:00,238.77898691705508,18.032480683427018,43.198929245301635
2022-06-19 02:00:00,244.42896435569685,19.059183532541645,34.81947345690248
2022-06-19 03:00:00,256.15456274003685,16.661185214372708,46.778925198438905
2022-06-19 04:00:00,261.43615494939803,18.635009633245385,47.619174670526924
2022-06-19 05:00:00,269.06523665277956,17.693744830831015,36.8473288672339
2022-06-19 06:00:00,275.1437470028405,15.233387695023499,41.42958023619721
2022-06-19 07:00:00,294.19068466815327,17.772251163995712,43.67262142781152
2022-06-19 08:00:00,263.32044659569647,15.151815827517341,37.7331593628126
2022-06-19 09:00:00,271.26226477363736,15.869448604628378,42.86929937289684
2022-06-19 10:00:00,249.7177362015353,17.51386576898271,41.27750827591719
2022-06-19 11:00:00,230.74700960610636,17.729697701158212,33.12163925626236
2022-06-19 12:00:00,221.69095840653952,14.756744224243704,42.757036724349156
2022-06-19 13:00:00,194.95142981526106,19.243180696763716,34.96051806310119
2022-06-19 14:00:00,200.74538688384982,18.279221710998907,45.1572444027666
2022-06-19 15:00:00,163.7184388646831,15.725752283176195,37.105174768786924
2022-06-19 16:00:00,166.99852690548775,14.060039561499611,39.65480297615064
2022-06-19 17:00:00,175.421627028509,16.8453999962351,47.322624711689244
2022-06-19 18:00:00,182.9444251082564,16.243321726675642,42.94313837710059
2022-06-19 19:00:00,185.20985585375763,17.361490068504008,35.06386054658364
2022-06-19 20:00:00,173.1537461175504,16.40897583208683,35.38664729046095
2022-06-19 21:00:00,184.00139671283233,13.120295432907943,37.46471620133774
2022-06-19 22:00:00,205.75321750308999,16.358515277795647,42.43445056123969
2022-06-19 23:00:00,194.70191625481147,16.523970932261335,42.252729219120205
2022-06-20 00:00:00,224.0170321077329,18.234050947483883,36.17510526945301
2022-06-20 01:00:00,222.81355916523344,15.570329548713667,34.55456936469557
2022-06-20 02:00:00,245.9833488210322,20.324078244680898,41.79853381819653
2022-06-20 03:00:00,249.18122539184532,13.143447796632252,39.481316463816555
2022-06-20 04:00:00,272.8023922754757,19.589063893541017,51.176696230006044
2022-06-20 05:00:00,274.2304640553089,16.518090956179556,40.57363507558276
2022-06-20 06:00:00,283.092300374666,18.685898642622877,49.46188093126874
2022-06-20 07:00:00,270.7030551727982,17.12633186605323,34.53869880224566
2022-06-20 08:00:00,264.39809350239193,19.245839969986704,32.52455209495882
2022-06-20 09:00:00,272.42863688717034,16.192004968830144,34.79019113013969
2022-06-20 10:00:00,231.04203303182868,14.769488047580142,46.336265700034694
2022-06-20 11:00:00,254.55225701502792,19.807737472477893,49.17112474123503
2022-06-20 12:00:00,216.41558057130305,16.739767606171483,36.47971952300419
2022-06-20 13:00:00,212.89922252433996,17.409845845184186,38.08778664396957
2022-06-20 14:00:00,191.82523322958815,19.436232726025356,34.54571224170486
2022-06-20 15:00:00,174.47037911918247,14.902818413746896,31.332417557175425
2022-06-20 16:00:00,183.81815966982265,18.15771069321428,43.98267528165051
2022-06-20 17:00:00,182.47017695646946,15.786939385009985,41.50571830757818
2022-06-20 18:00:00,175.21419165483857,16.702390186647023,40.44305670613674
2022-06-20 19:00:00,164.85529446515508,17.111286828704344,33.39033410695046
2022-06-20 20:00:00,214.37249308702891,13.966285175041895,48.59040020191066
2022-06-20 21:00:00,195.69707498623862,15.409054812294897,37.873833102519995
2022-06-20 22:00:00,207.08548505850845,19.668874682762045,43.05874891684974
2022-06-20 23:00:00,202.83430400496766,18.73911127510536,33.117809766543736
2022-06-21 00:00:00,213.89649192133848,16.672386702601152,39.373188176427625
2022-06-21 01:00:00,231.31932380555355,17.283912774281408,41.78268640572073
2022-06-21 02:00:00,256.5070129313545,16.209180845982708,41.96119021479435
2022-06-21 03:00:00,247.53442905523818,19.510832628911587,41.09905684071094
2022-06-21 04:00:00,253.6572402009439,16.396960701667297,42.798426584771676
2022-06-21 05:00:00,272.7244052221352,17.26135004152532,34.673211844363
2022-06-21 06:00:00,275.1306306647089,19.089726145539753,41.31267715172611
2022-06-21 07:00:00,260.4829981419051,15.242922887563811,40.894602541929196
2022-06-21 08:00:00,254.79210978184534,19.91524422624941,41.484177545503115
2022-06-21 09:00:00,268.80894257523323,13.73674303776887,40.68754021112372
2022-06-21 10:00:00,248.78644438922447,20.056950119481222,33.959750254960824
2022-06-21 11:00:00,217.45279557171648,16.052314689351675,33.73681536398294
2022-06-21 12:00:00,203.9962207785111,16.31226836160506,29.254473195105053
2022-06-21 13:00:00,203.27679677994044,13.017645514889738,44.4134866737543
2022-06-21 14:00:00,203.6116867831876,15.888076422500237,44.4641016732038
2022-06-21 15:00:00,191.3168450335479,14.718052795201855,44.543565580638415
2022-06-21 16:00:00,188.36463094509512,15.582373166508678,41.859763936835066
2022-06-21 17:00:00,153.95979798455875,16.523043925677865,29.660218035937255
2022-06-21 18:00:00,172.1527699405777,18.713249086201433,35.19226166560148
2022-06-21 19:00:00,186.92261565253665,17.212872560056876,41.17789121249337
2022-06-21 20:00:00,191.03427793911402,17.41301916405785,41.003404138486786
2022-06-21 21:00:00,187.30069621221202,14.606627079564499,39.2120730587677
2022-06-21 22:00:00,218.64938396728454,15.036157678050163,42.170400139069045
2022-06-21 23:00:00,215.46467865489782,20.39511589395825,40.38407266295404
2022-06-22 00:00:00,230.26750845931988,15.157668059858679,40.87069366992367
2022-06-22 01:00:00,234.477129163033,19.940486633499763,37.07151467800678
2022-06-22 02:00:00,238.8142898192013,16.14194773162344,45.176896272774805
2022-06-22 03:00:00,246.3534650420055,16.63264600167218,38.11298329876494
2022-06-22 04:00:00,264.5859013402078,18.76880044984503,33.61359592706373
2022-06-22 05:00:00,266.69075261600454,19.171854973262484,36.41184627807321
2022-06-22 06:00:00,252.07471892088577,16.406445008826996,38.524510385356955
2022-06-22 07:00:00,259.53520406157037,15.851584022342095,45.23685528401109
2022-06-22 08:00:00,260.3919994698492,16.516229232340745,40.05550134999289
2022-06-22 09:00:00,263.08095548582526,17.30398518584941,39.336100247338614
2022-06-22 10:00:00,244.2516571554477,18.41067750312468,34.02352421835372
2022-06-22 11:00:00,233.79685136120207,16.636529847373474,44.194254291314735
2022-06-22 12:00:00,210.16591926429757,17.86584272543148,37.00708057204993
2022-06-22 13:00:00,209.17311395669654,19.904789593927052,39.76670204746018
2022-06-22 14:00:00,211.1866819693901,17.39068935391474,47.66775672657618
2022-06-22 15:00:00,187.66929738817961,17.25137584139473,42.81065799741338
2022-06-22 16:00:00,158.05838956663928,13.590248479205037,32.125571103590985
2022-06-22 17:00:00,154.29757271848615,11.366609855727045,31.419290160404493
2022-06-22 18:00:00,176.57388629362546,17.404821587845507,39.94528909157063
2022-06-22 19:00:00,167.94070624706995,16.438421666823427,34.20313826779283
2022-06-22 20:00:00,176.8050524236203,15.598504779555688,43.50957508033184
2022-06-22 21:00:00,179.2183314595015,17.11513053775786,40.47815666699175
2022-06-22 22:00:00,200.61588301368062,16.507262670991356,41.093765187286174
2022-06-22 23:00:00,204.51162355793343,18.88363063065297,36.73312543395509
2022-06-23 00:00:00,221.12516489468018,16.630213705716706,48.9206341970262
2022-06-23 01:00:00,228.23879640621746,14.964145399058417,54.42668456064497
2022-06-23 02:00:00,255.0823128955291,18.438324447117328,38.8207923018091
2022-06-23 03:00:00,253.74954970161664,16.023729819306347,41.97891216266768
2022-06-23 04:00:00,270.3458469794655,17.511065336543364,40.700802635914236
2022-06-23 05:00:00,255.78654543353605,15.503170556813151,38.915281603387335
2022-06-23 06:00:00,285.73400955746666,15.158338198203879,36.05336358192869
2022-06-23 07:00:00,279.8198587093278,16.626328429570144,34.788875983190295
2022-06-23 08:00:00,242.80583699866528,16.48364925628612,34.535729592965055
2022-06-23 09:00:00,248.71676214315795,17.417646039932418,42.2399160483384
2022-06-23 10:00:00,249.02129720026085,15.920700462579266,37.6153435295745
2022-06-23 11:00:00,214.332977395432,12.785272401657956,27.322251669890026
2022-06-23 12:00:00,219.21168338645302,15.592444202021975,42.43800702358429
2022-06-23 13:00:00,212.3549029088667,18.04562890348638,40.0224095082719
2022-06-23 14:00:00,195.16848506384093,15.863239810712539,46.94708092759841
2022-06-23 15:00:00,190.63945892994275,15.965225164169656,42.07932790604772
2022-06-23 16:00:00,168.82690763697693,18.430744981010626,32.82034793904119
2022-06-23 17:00:00,145.49851583628865,15.034045514680905,29.06533271694277
2022-06-23 18:00:00,177.49225208767797,13.372385532712952,36.61635399890299
2022-06-23 19:00:00,180.6566737317831,16.136729730147763,37.088178817124415
2022-06-23 20:00:00,202.9587718446901,15.489644066701278,44.92951192559351
2022-06-23 21:00:00,161.88635380391904,14.525499329692243,40.16936125914481
2022-06-23 22:00:00,204.32658614549442,16.10723505740137,45.88215841108522
2022-06-23 23:00:00,186.16959318851005,17.44100326369232,33.5895506420795
2022-06-24 00:00:00,239.19721779962322,16.26890465139018,44.99277552391644
2022-06-24 01:00:00,239.4017623627859,16.901443919898288,43.7713993691688
2022-06-24 02:00:00,234.46044502247327,19.914297171556658,30.075283044858217
2022-06-24 03:00:00,264.9922886735425,15.601724051410685,46.77954280831806
2022-06-24 04:00:00,258.3830334522139,16.844179043815153,40.633746060845965
2022-06-24 05:00:00,271.57298267103687,15.269055049327543,42.12667612135673
2022-06-24 06:00:00,270.10958024142843,14.594762334751866,35.84197303987209
2022-06-24 07:00:00,287.2596125097587,15.117666467690272,46.54268866662406
2022-06-24 08:00:00,279.38666919257423,15.329964631482435,34.23719195581985
2022-06-24 09:00:00,251.18397611956755,17.006433369620062,44.32691369388393
2022-06-24 10:00:00,259.35472014839127,20.985633347927326,44.26949098155756
2022-06-24 11:00:00,234.50573620016203,14.855394901974131,35.29561646115309
2022-06-24 12:00:00,208.62529139131644,15.454231163294887,50.083321599127075
2022-06-24 13:00:00,200.5746106162344,16.161235748303316,41.3240960031018
2022-06-24 14:00:00,219.9317757279797,17.079079471945306,43.43591665336932
2022-06-24 15:00:00,186.38975153853752,16.81458339843538,32.53084962533542
2022-06-24 16:00:00,191.35089337228143,18.855673362422046,50.755103617057024
2022-06-24 17:00:00,165.513715048871,11.434697633455396,34.043668900888754
2022-06-24 18:00:00,163.944657599627,11.513622034134467,45.29088576584385
2022-06-24 19:00:00,170.18199498085082,15.295725430505513,35.192595012355724
2022-06-24 20:00:00,174.40018320945526,18.48208214961323,37.071509587775786
2022-06-24 21:00:00,169.5232916324464,13.15618571131462,44.11022382144144
2022-06-24 22:00:00,183.6941191241458,10.272217095138299,45.30421717038999
2022-06-24 23:00:00,212.99582288941144,17.42984058696423,33.81003235644369
2022-06-25 00:00:00,218.1682741392555,16.60390451862238,45.577429236561414
2022-06-25 01:00:00,233.77107896429686,13.93617325761809,45.349970866942414
2022-06-25 02:00:00,245.05257634397523,14.14551086977509,35.43530134705198
2022-06-25 03:00:00,260.00988277125794,14.177102631947601,48.118306359231994
2022-06-25 04:00:00,272.78812523046895,16.337660706164833,32.840780250036254
2022-06-25 05:00:00,255.84167456641006,14.863959518850937,37.00120547738837
2022-06-25 06:00:00,277.0109106435412,17.10471790916799,42.520081511736386
2022-06-25 07:00:00,271.807408712683,10.40733674540817,35.85723696776341
2022-06-25 08:00:00,272.7944802956196,14.402886340961352,41.44416381967315
2022-06-25 09:00:00,240.55753877546397,13.864482149394851,41.330448785292916
2022-06-25 10:00:00,247.1070556532048,15.603908714471967,39.18969704166284
2022-06-25 11:00:00,250.90808032149835,15.040494554236673,44.28707108422924
2022-06-25 12:00:00,219.55991295233449,17.712277631008483,38.983264427988246
2022-06-25 13:00:00,210.47778514906895,12.397916527896836,41.28277373534547
2022-06-25 14:00:00,204.66497079140586,16.207573023878457,45.85742777871596
2022-06-25 15:00:00,176.23014378793192,17.233262917640364,44.07849944140565
2022-06-25 16:00:00,198.1684660265525,19.82988494434086,44.05515484534749
2022-06-25 17:00:00,174.58899683380838,15.15305812903,34.37917038019254
2022-06-25 18:00:00,176.40249116253017,16.765507279921984,42.74903126878305
2022-06-25 19:00:00,152.057639479416,12.508864486092222,35.73257443642892
2022-06-25 20:00:00,180.42591467192256,11.332677662590903,33.71799349238631
2022-06-25 21:00:00,190.54179476380963,17.80613882278035,39.7665366598516
2022-06-25 22:00:00,209.97572575658657,16.10546948392081,35.6035924580185
2022-06-25 23:00:00,206.40665042288018,18.473615450813796,44.078156985476326
2022-06-26 00:00:00,209.97137251918798,13.198561720232494,44.162249850187116
2022-06-26 01:00:00,223.78408060686345,16.985171777229496,30.576441369553287
2022-06-26 02:00:00,240.57613719570466,19.6830031792597,35.948059853826045
2022-06-26 03:00:00,242.39645499309304,16.784778714886524,32.7906391921205
2022-06-26 04:00:00,275.78506353218273,16.49853050935409,37.77642616874604
2022-06-26 05:00:00,282.2641450439968,15.96247965982069,42.365450901054615
2022-06-26 06:00:00,266.10732489880513,12.803604583920167,38.87813206081856
2022-06-26 07:00:00,264.8391816829203,18.656513369592687,37.14077634837482
2022-06-26 08:00:00,246.48541372104265,14.72365221856186,46.59045518577619
2022-06-26 09:00:00,259.3617046244512,16.954334010938027,28.565286688729053
2022-06-26 10:00:00,261.82623013656365,12.819298885029484,46.27393201930162
2022-06-26 11:00:00,224.57266849288865,13.58644816915643,37.368131085933065
2022-06-26 12:00:00,220.1496341408882,18.815542296616464,39.699027501146546
2022-06-26 13:00:00,210.26317057709244,15.250762920256307,37.45275586310996
2022-06-26 14:00:00,216.01134675504943,18.85191845025708,47.80401307940609
2022-06-26 15:00:00,184.7172802693563,15.788906180054957,33.9346800676842
2022-06-26 16:00:00,176.82829126726745,12.261571952256277,40.14825440032018
2022-06-26 17:00:00,175.1796747892655,17.729502697635432,42.72676581101048
2022-06-26 18:00:00,152.74283397597904,14.765582862660777,32.03455871228466
2022-06-26 19:00:00,156.5541992196949,17.34274512520608,35.49008169947973
2022-06-26 20:00:00,168.42127670152124,15.995789233252156,39.34867988421935
2022-06-26 21:00:00,191.90000641567607,12.85913104228625,35.656247378288626
2022-06-26 22:00:00,190.58689191768102,16.27395702891313,36.01161369561475
2022-06-26 23:00:00,203.43399191898828,20.33781378247759,38.34025923632831
2022-06-27 00:00:00,215.90053779116326,16.75983770936355,43.307883259730566
2022-06-27 01:00:00,230.8977144286938,15.658829286323703,38.346387717108975
2022-06-27 02:00:00,264.61898741129994,17.924551596248424,45.45210757386443
2022-06-27 03:00:00,252.46232237018748,16.19520172274085,35.071187688202926
2022-06-27 04:00:00,253.67487235164316,16.192933252860218,33.80036529913244
2022-06-27 05:00:00,270.25156591830955,13.590614448016424,49.691703630105366
2022-06-27 06:00:00,286.7026722685239,16.241560843913827,36.77018596317214
2022-06-27 07:00:00,262.2420449075232,17.84475162516852,33.5054165661389
2022-06-27 08:00:00,247.9470024167719,14.101740488134581,31.349706892640548
2022-06-27 09:00:00,253.28750274060076,18.622856434828524,45.43549387054439
2022-06-27 10:00:00,245.58889994396634,15.590452744044377,38.3534540281994
2022-06-27 11:00:00,238.45995302585854,13.998325769257548,38.79142792616771
2022-06-27 12:00:00,230.73259067297997,17.76912894617512,39.2639680435665
2022-06-27 13:00:00,197.73942047313432,15.20027632085809,45.1246910248486
2022-06-27 14:00:00,185.88669216854876,17.292894567306845,39.1623274316201
2022-06-27 15:00:00,184.54128575940535,15.190347527817556,51.780245495662825
2022-06-27 16:00:00,183.5894001519157,15.654212505274822,40.72877947177084
2022-06-27 17:00:00,161.09479244041304,16.760985201003212,45.368900436291305
2022-06-27 18:00:00,165.33041311688686,16.35565890751464,44.08617589102173
2022-06-27 19:00:00,163.63099400720554,11.782801231431153,39.87774000020951
2022-06-27 20:00:00,184.0194435219139,13.531377312145846,37.12512167139738
2022-06-27 21:00:00,191.25954980157488,17.63268476191626,41.719796244332464
2022-06-27 22:00:00,204.57512049502574,15.509591614531535,42.610470257536065
2022-06-27 23:00:00,218.96814248886045,14.726402186791786,37.19704636086706
2022-06-28 00:00:00,215.6463865127755,12.884984743142981,40.867983640316105
2022-06-28 01:00:00,221.65341503270056,13.442660131106233,46.21731420186081
2022-06-28 02:00:00,234.08543997017017,11.558535493734034,50.38602800591122
2022-06-28 03:00:00,237.96648985055936,15.399571336254864,44.308135912309936
2022-06-28 04:00:00,260.72125702154716,14.405257612495836,49.35008774246424
2022-06-28 05:00:00,262.35536913833886,13.668956991687299,36.88941825453055
2022-06-28 06:00:00,278.6721872009693,15.465885923322023,43.545700570859296
2022-06-28 07:00:00,270.64913655994195,16.330074035363406,46.72888685346919
2022-06-28 08:00:00,258.9586368585457,19.78852863807782,35.55462264570285
2022-06-28 09:00:00,251.7670363900886,12.578365934531503,37.60833875033778
2022-06-28 10:00:00,238.18845652890357,17.920894860258976,48.72581311973908
2022-06-28 11:00:00,242.5174244199714,17.548335895688073,35.160795031628126
2022-06-28 12:00:00,209.16200976354244,14.043947294904529,33.33063914728427
2022-06-28 13:00:00,197.9668965205581,16.008604682829993,47.67619717876038
2022-06-28 14:00:00,204.32828443520555,14.6868662749827,46.02010543546502
2022-06-28 15:00:00,191.03212515070337,15.973509934495407,42.196890530481674
2022-06-28 16:00:00,160.71439408662158,18.620394800467032,39.80773553733369
2022-06-28 17:00:00,180.01349768687047,16.813345238920554,37.843666782537916
2022-06-28 18:00:00,163.32755847300427,16.619349520124814,41.446033679608085
2022-06-28 19:00:00,169.71401770605286,14.741514133748645,47.93532409757058
2022-06-28 20:00:00,177.25467659200405,12.63401944380926,41.22911994127321
2022-06-28 21:00:00,193.36483363716872,15.185196352577114,50.87108564679766
2022-06-28 22:00:00,199.12644010327662,18.01534908338576,35.54657938236168
2022-06-28 23:00:00,204.81612862772965,12.547797060478635,39.937885538921485
2022-06-29 00:00:00,213.8595558155776,13.320043593691915,38.15322435963583
2022-06-29 01:00:00,235.28238108668035,15.682757802513441,34.59280998214374
2022-06-29 02:00:00,242.32250771660526,13.46091276035078,39.25309903290712
2022-06-29 03:00:00,272.9630206303713,13.84517543581488,42.1051642062576
2022-06-29 04:00:00,269.24877345153004,14.583025166588952,42.639668597715556
2022-06-29 05:00:00,260.67286240318583,12.698987521665007,50.870778592678185
2022-06-29 06:00:00,264.66724631904174,13.481978637612569,42.3408550465732
2022-06-29 07:00:00,270.9275126837677,16.83707816361992,45.769201716353486
2022-06-29 08:00:00,274.8080204015533,12.815482765583377,40.348988929450286
2022-06-29 09:00:00,270.1062668910421,12.23447806105563,48.40879570021838
2022-06-29 10:00:00,243.72696821960184,14.170172370977516,52.01076412589575
2022-06-29 11:00:00,224.8538597626147,16.894133335064996,42.67394335283515
2022-06-29 12:00:00,207.41977973117312,15.036378714051526,35.0552226206975
2022-06-29 13:00:00,208.01621317915965,14.501060173814068,37.27449258406956
2022-06-29 14:00:00,218.22576981890754,15.51893992507652,41.42818921398121
2022-06-29 15:00:00,188.69530807764926,11.938807464326,42.30100787420863
2022-06-29 16:00:00,162.02261437369887,16.41963363759537,43.510643369877265
2022-06-29 17:00:00,165.23806568074457,16.197092392852593,42.319506104105606
2022-06-29 18:00:00,163.08269335624834,14.611605381853863,40.0534422792351
2022-06-29 19:00:00,163.25597680880003,17.442071353638138,36.83752549194476
2022-06-29 20:00:00,172.01466932878844,13.175230132139228,42.02420900427655
2022-06-29 21:00:00,191.96966605475586,17.686040316552443,49.29345448535869
2022-06-29 22:00:00,203.22486474137258,15.739209661235808,45.11816072509418
2022-06-29 23:00:00,218.16285246302573,14.757117150288959,42.692037446136396
2022-06-30 00:00:00,226.39759479091018,15.218437131534708,45.15450164890353
2022-06-30 01:00:00,212.366681352748,15.043654870649448,38.15134688528551
2022-06-30 02:00:00,234.51593161205219,17.698750195106765,37.46534129937317
2022-06-30 03:00:00,251.20713421678806,13.104826147329304,36.26774150795986
2022-06-30 04:00:00,263.45471188366855,13.733145923978135,39.38023391594258
2022-06-30 05:00:00,276.9448612702974,17.33079018641629,37.89663754624437
2022-06-30 06:00:00,271.27981124803466,14.067114531903613,46.04804073305047
2022-06-30 07:00:00,268.6220041139711,17.059250556934515,37.63004994137883
2022-06-30 08:00:00,265.8056895393565,18.65705636828875,35.993058448665195
2022-06-30 09:00:00,254.94828472289228,14.454594348388063,49.719552923942935
2022-06-30 10:00:00,245.50424318880397,16.62090905542194,37.74979087438306
2022-06-30 11:00:00,242.90696675985185,12.950799839591614,40.77430931604153
2022-06-30 12:00:00,220.2237008574155,16.76765099840695,42.26328115350683
2022-06-30 13:00:00,204.8823970947093,15.657032374244865,34.323201435185695
2022-06-30 14:00:00,196.6215021988155,16.20426096659176,46.18408587730512
2022-06-30 15:00:00,197.56359787723838,13.96704025820054,43.19226223184591
2022-06-30 16:00:00,165.92578145481022,11.936017571136986,47.79858708919368
2022-06-30 17:00:00,188.5776891024535,16.26468853177034,36.61055734369927
2022-06-30 18:00:00,155.9525593011523,11.131378097312421,40.50229599217057
2022-06-30 19:00:00,164.53428152259033,14.623483417786261,40.203445804760754
2022-06-30 20:00:00,185.11421942594885,17.14054813511127,41.32610950153988
2022-06-30 21:00:00,192.58889581848925,15.641979874017403,32.73359328690397
2022-06-30 22:00:00,182.7106993529158,19.15486969185096,40.56084892325089
2022-06-30 23:00:00,194.6485347079218,17.30840270743488,32.87434747267105
2022-07-01 00:00:00,222.20528804293417,13.778273192235734,41.792411173659296
2022-07-01 01:00:00,252.7627430555835,15.140696728589765,29.35749519508209
2022-07-01 02:00:00,254.18113408575232,14.991328563798016,30.74280664622176
2022-07-01 03:00:00,252.063272104069,11.921716442194633,44.09348439987468
2022-07-01 04:00:00,236.8925794389337,13.20527213591818,37.26654854170078
2022-07-01 05:00:00,266.61342787098266,13.964548154927167,35.06145044951349
2022-07-01 06:00:00,273.03627319496877,11.013628963175014,46.35496892305243
2022-07-01 07:00:00,264.5515299276155,15.181056905390173,41.638871904316765
2022-07-01 08:00:00,255.39635096214948,14.587926279580806,44.36119179534361
2022-07-01 09:00:00,254.56799188249428,11.74028216626374,39.16953045607054
2022-07-01 10:00:00,239.5443011969336,15.894495699441551,53.3988842871747
2022-07-01 11:00:00,251.0177980468104,16.517815458268807,36.97817151487571
2022-07-01 12:00:00,237.55448300798875,15.540138926616665,48.72321856447413
2022-07-01 13:00:00,212.76531405518858,14.437933618468946,39.69391061717513
2022-07-01 14:00:00,193.55003948032174,16.268954272390598,31.72818884311096
2022-07-01 15:00:00,178.99077078338178,16.44651068984027,42.41498454641523
2022-07-01 16:00:00,176.81366261351735,15.700877108326264,41.57455362495051
2022-07-01 17:00:00,185.23834229557156,13.436845468017365,34.744131746478544
2022-07-01 18:00:00,177.12306966392123,15.639271499909249,35.38964443200111
2022-07-01 19:00:00,174.44232288625503,17.477031270537847,39.877252602249726
2022-07-01 20:00:00,185.40972304646013,13.892811851663428,41.7494798939146
2022-07-01 21:00:00,188.03596921904008,19.28194864715175,27.647424403277686
2022-07-01 22:00:00,199.56008387341487,14.034808100916118,45.2663480802937
2022-07-01 23:00:00,215.69859761715276,15.15088399556716,37.528250948599805
2022-07-02 00:00:00,221.95735688650296,13.568958839100448,33.342003395683804
2022-07-02 01:00:00,242.61852488011695,15.360471702953642,44.706073574934344
2022-07-02 02:00:00,244.29340909544112,11.42948664584257,39.88265092058241
2022-07-02 03:00:00,253.54947495464197,13.821846433479678,46.08156970158596
2022-07-02 04:00:00,256.8416358548005,12.729687630415985,42.190502132573464
2022-07-02 05:00:00,261.21344911407306,15.184606726897702,39.99316830293446
2022-07-02 06:00:00,254.1708352944823,16.902824782130935,39.23709109277391
2022-07-02 07:00:00,260.00415443514447,16.205942405342224,42.414304620455376
2022-07-02 08:00:00,250.35796590518623,10.170611309395335,37.93308452362804
2022-07-02 09:00:00,250.50228513015415,18.998069336968882,35.737877873942196
2022-07-02 10:00:00,261.2897729918447,15.504489912354856,43.05028643094791
2022-07-02 11:00:00,229.8292890577876,13.360931750127119,39.278301610452544
2022-07-02 12:00:00,222.0823355507965,15.228185869095002,40.168579058019716
2022-07-02 13:00:00,211.0596910275868,15.266309676118505,45.44763999844773
2022-07-02 14:00:00,209.49533276072748,13.580232597209992,39.43135777899599
2022-07-02 15:00:00,178.56646121873345,15.30976336579727,40.07591044538364
2022-07-02 16:00:00,172.4237497142597,13.698985455872505,37.00249326042003
2022-07-02 17:00:00,170.34065013694646,14.105206045733075,42.15444048758394
2022-07-02 18:00:00,180.66099855187167,13.541371759602951,41.74988038107513
2022-07-02 19:00:00,184.52044429189627,12.048587451633814,44.504616476627476
2022-07-02 20:00:00,180.17889848328156,15.205602971543888,37.10509663264031
2022-07-02 21:00:00,196.32951592428142,16.084528904145795,37.71165596972376
2022-07-02 22:00:00,197.93688692034343,15.943697223265865,43.96142781340204
2022-07-02 23:00:00,205.98844728724418,16.553780536383588,41.261805834489
2022-07-03 00:00:00,230.1251617943833,15.390496017758412,35.4755763988263
2022-07-03 01:00:00,238.61714251865016,13.67636460129487,46.53943736846228
2022-07-03 02:00:00,235.30958926055627,16.421143326591054,31.514414187788518
2022-07-03 03:00:00,264.52136593842584,12.026780518044806,43.928090796108535
2022-07-03 04:00:00,257.7907623503107,12.940472832703716,33.68060684979879
2022-07-03 05:00:00,266.2254466983177,12.813415454882186,49.435609612217405
2022-07-03 06:00:00,277.0661080585793,16.901927716007297,32.28366839526166
2022-07-03 07:00:00,269.45204230575473,16.627392626008827,45.767920289153516
2022-07-03 08:00:00,266.9286171544543,15.716426071818667,39.59849522973355
2022-07-03 09:00:00,261.86966881829034,16.88567532815227,38.17365418059605
2022-07-03 10:00:00,235.94228931736708,12.9832500329047,40.93365031212858
2022-07-03 11:00:00,237.45881143834706,15.439005837450637,43.16616872557884
2022-07-03 12:00:00,231.385863778538,14.491466740962348,35.484664518135425
2022-07-03 13:00:00,196.4904847314112,16.435579805498506,35.927728403946915
2022-07-03 14:00:00,199.7311798612307,14.511367132624281,43.254691355354204
2022-07-03 15:00:00,172.77693418378658,13.971929820908514,31.469952261541774
2022-07-03 16:00:00,185.95017943575618,15.823632634850656,37.085521563829346
2022-07-03 17:00:00,186.63287202927597,16.494153932111143,55.210101800586976
2022-07-03 18:00:00,163.70931986357957,13.405125208035074,35.16660220684337
2022-07-03 19:00:00,194.83353163154374,14.619664255023924,45.74568098858854
2022-07-03 20:00:00,185.20052402323978,12.62493433044537,37.076913186220715
2022-07-03 21:00:00,189.35236539953837,9.745693562742797,42.55189275377549
2022-07-03 22:00:00,202.06101003617064,15.142734860556134,43.27844548277086
2022-07-03 23:00:00,218.57356520376646,15.95962631023794,45.65145070570451
2022-07-04 00:00:00,209.29570614078995,15.093911288128147,39.01724856389153
2022-07-04 01:00:00,235.21123762447817,10.670654234445962,49.96294089172967
2022-07-04 02:00:00,246.887493721183,13.868078809801748,37.0718348750295
2022-07-04 03:00:00,248.77740543101402,10.133082149852534,41.1896197659532
2022-07-04 04:00:00,268.9772835340061,17.309179885263067,41.244902359043444
2022-07-04 05:00:00,277.1346717011152,12.397668505718524,34.40867709820833
2022-07-04 06:00:00,265.89934849369615,17.08058488887449,38.5891564230598
2022-07-04 07:00:00,268.23063234764606,16.46151695732299,40.82608519414744
2022-07-04 08:00:00,252.8370894578163,12.768596964882573,37.85791248230831
2022-07-04 09:00:00,239.30449410250048,12.304207767419207,52.22313752523807
2022-07-04 10:00:00,251.1722006555561,15.270518102727372,35.82539932995775
2022-07-04 11:00:00,232.89887111612515,12.881129595588554,45.91564003865754
2022-07-04 12:00:00,221.15341267777322,14.774746954271112,44.30081676369934
2022-07-04 13:00:00,195.97813491493935,13.60412248834086,39.94920702543405
2022-07-04 14:00:00,189.35643685875806,11.00746084102343,35.69247242869417
2022-07-04 15:00:00,191.51819197714573,10.10884163170578,36.17724109599655
2022-07-04 16:00:00,175.4471206226065,15.02314616694389,37.428681201872855
2022-07-04 17:00:00,168.04582074121467,13.446662177293446,31.089811288224087
2022-07-04 18:00:00,169.30743896738514,13.463598036126431,35.00119056895895
2022-07-04 19:00:00,157.10248061189432,15.961505348142268,32.60613512113719
2022-07-04 20:00:00,185.43063337756465,16.916662223219586,46.74789271384399
2022-07-04 21:00:00,172.0382728030988,14.024688227231078,43.110829659896496
2022-07-04 22:00:00,185.73265077296202,13.888580256134974,43.94838819228271
2022-07-04 23:00:00,197.24073515959304,15.570063736182464,42.962677455665144
2022-07-05 00:00:00,216.3510866053361,11.683996086942921,40.871127427233645
2022-07-05 01:00:00,231.04041917902873,14.844173335837466,47.33969097120851
2022-07-05 02:00:00,243.8333120114819,15.50163916998638,36.98247603190414
2022-07-05 03:00:00,246.35283255937102,15.75832764317733,40.569637587398056
2022-07-05 04:00:00,271.74987933785934,10.524361821337141,43.77158344968345
2022-07-05 05:00:00,273.1032182904635,12.875156686724191,33.430243151282184
2022-07-05 06:00:00,271.23830536881303,12.641340720695139,55.519233791275575
2022-07-05 07:00:00,262.8651801534895,14.597641135160497,40.17911812445076
2022-07-05 08:00:00,257.41124441774116,15.35935638587804,40.746236563440796
2022-07-05 09:00:00,254.8457369705188,17.391288041234034,46.320679468937435
2022-07-05 10:00:00,231.08483563797537,13.407936265605926,44.61106597561395
2022-07-05 11:00:00,222.114244070133,13.402722229723643,40.22667940754513
2022-07-05 12:00:00,229.15589050221536,16.697211264099565,40.68693650105304
2022-07-05 13:00:00,207.32734715408085,14.991021103402682,32.51554665582293
2022-07-05 14:00:00,210.9855181105182,16.93317024871802,37.25396042131295
2022-07-05 15:00:00,181.9270731725676,14.975323232361745,42.62234039135763
2022-07-05 16:00:00,171.80214058590036,12.08363398891553,42.255753505777264
2022-07-05 17:00:00,167.33316011667833,11.731610516786459,46.142118060583265
2022-07-05 18:00:00,164.2859117377643,11.294842728224214,39.43378401944621
2022-07-05 19:00:00,162.8951110250327,15.721970895859018,33.099856743408495
2022-07-05 20:00:00,181.39212483324047,16.77506087251609,45.31994146444122
2022-07-05 21:00:00,188.14901817915603,18.096591509114834,47.216736041472906
2022-07-05 22:00:00,191.3011475795647,16.084077890988553,44.52751217484398
