timestamp,energy_consumption,temperature,humidity
2022-07-05 23:00:00,219.6977453526516,16.723544381412044,39.21812095627537
2022-07-06 00:00:00,239.08345255430686,13.066102542358,45.28190686088259
2022-07-06 01:00:00,247.72473479541108,11.913303574177656,57.20452899154077
2022-07-06 02:00:00,250.73510851919482,15.926293872500475,40.63573817370208
2022-07-06 03:00:00,260.5541726201194,15.06149671214417,33.50129314027407
2022-07-06 04:00:00,280.22450275178056,14.441023956347154,37.12855135373894
2022-07-06 05:00:00,276.35613053741935,15.000878168931349,43.18735660301995
2022-07-06 06:00:00,261.19518107440086,14.87250617258178,32.03595504700938
2022-07-06 07:00:00,272.88799863746317,16.79376892737249,40.90699197606005
2022-07-06 08:00:00,270.56026399442845,16.81610637729928,41.96165985307911
2022-07-06 09:00:00,247.3861298653101,15.314575912346063,47.73558530056296
2022-07-06 10:00:00,244.0928475544952,15.917740952791226,46.6109508817712
2022-07-06 11:00:00,244.88687082001576,15.254260312514921,44.382900560258555
2022-07-06 12:00:00,197.1909449859803,13.303795743596131,29.24658154892705
2022-07-06 13:00:00,195.82396724573564,15.739264557491648,44.66524224173932
2022-07-06 14:00:00,192.03076505823043,11.437145069946846,43.58754353180093
2022-07-06 15:00:00,188.7503255979257,16.333918312257136,41.33969848689143
2022-07-06 16:00:00,158.4636098165873,11.837089328133299,31.408865970772272
2022-07-06 17:00:00,168.6875191761839,14.797741781254835,36.176107055564394
2022-07-06 18:00:00,178.07335786244101,12.535827290813051,34.22586275382937
2022-07-06 19:00:00,169.0521601643858,15.332913173814223,29.984934403964246
2022-07-06 20:00:00,185.1823818783219,14.15828475580955,40.04540084442573
2022-07-06 21:00:00,175.06309117127768,11.036623291338703,36.0708659942858
2022-07-06 22:00:00,190.3905500178126,15.067534469702327,53.18650450284426
2022-07-06 23:00:00,213.8477679460174,13.070293653999947,39.21611690431015
2022-07-07 00:00:00,225.56861981760136,15.816925943454745,46.5583383310403
2022-07-07 01:00:00,217.7868573455032,14.05728387929682,32.244077428244374
2022-07-07 02:00:00,235.64606546118,14.845474472604083,37.43912462168615
2022-07-07 03:00:00,269.24311734536496,12.139494591797583,40.57406193188207
2022-07-07 04:00:00,251.15834285661703,12.875968038973284,35.54880280867214
2022-07-07 05:00:00,275.6018271348323,13.137355229625838,37.978569127686775
2022-07-07 06:00:00,264.8020971649674,15.768037462313117,38.9998180204928
2022-07-07 07:00:00,268.6452358728474,17.409386677438984,38.920032624486026
2022-07-07 08:00:00,267.27889052289294,12.444288998342254,49.36516541688723
2022-07-07 09:00:00,235.0439025435635,16.208328791143366,41.98070397886805
2022-07-07 10:00:00,227.97660308884042,9.715277666376602,42.48712536641701
2022-07-07 11:00:00,232.47376321985018,11.666253699643427,42.78784642343585
2022-07-07 12:00:00,211.77127348840725,12.137075589454456,43.15270443839606
2022-07-07 13:00:00,214.60220954879432,11.349615122946561,39.67513763233617
2022-07-07 14:00:00,175.92827126074008,10.887455722252847,38.485840694316266
2022-07-07 15:00:00,190.01462252109488,14.880630326103601,40.92365284930188
2022-07-07 16:00:00,163.5118438488043,13.626497106372284,45.87359229627786
2022-07-07 17:00:00,169.30560944078914,14.813443297038226,45.72076349389241
2022-07-07 18:00:00,158.74028534663643,15.435577874071033,38.88758017326844
2022-07-07 19:00:00,191.1995780418604,14.585866488173073,43.928791025051055
2022-07-07 20:00:00,162.72388237909576,15.370158854128753,39.11664923651216
2022-07-07 21:00:00,182.45952554132015,13.915567929343467,40.258925298886716
2022-07-07 22:00:00,174.88854807558855,11.680645725216518,37.72195564393951
2022-07-07 23:00:00,222.89428345446842,16.1702608634696,39.18134685717933
2022-07-08 00:00:00,224.4149326150899,12.705185663220803,46.831718739024836
2022-07-08 01:00:00,232.49294405513362,12.012217331258205,40.58717412797262
2022-07-08 02:00:00,258.7473607617158,13.52757417717426,40.801480934038025
2022-07-08 03:00:00,252.7251513671445,12.05778809019003,32.88897949498664
2022-07-08 04:00:00,263.5949129889686,13.048549164804191,38.57884885311279
2022-07-08 05:00:00,268.57485124282573,14.571517771909988,38.918493872552794
2022-07-08 06:00:00,273.72019524728665,14.58009340727531,35.97935096405941
2022-07-08 07:00:00,261.485771008145,12.087749795931797,40.23339544979425
2022-07-08 08:00:00,259.0061437890729,12.907999182885566,37.97915694013817
2022-07-08 09:00:00,263.63223761331193,16.032075938323544,40.52504766749435
2022-07-08 10:00:00,247.43160962981563,14.876210164250939,40.73258344037111
2022-07-08 11:00:00,231.41917209849387,18.03354000748014,35.346296602163214
2022-07-08 12:00:00,205.55607707148408,16.24366627626611,38.13155947886049
2022-07-08 13:00:00,222.27913056471556,16.171996065902935,40.5119398050806
2022-07-08 14:00:00,187.75326497854604,11.107672827871452,46.04656554706006
2022-07-08 15:00:00,194.6451979174667,15.4111306320499,41.40866425525514
2022-07-08 16:00:00,176.38948223786034,13.777196325389236,36.815392491689295
2022-07-08 17:00:00,157.79595427534986,12.781446321706557,42.1200921874957
2022-07-08 18:00:00,184.23131893159578,14.219440609848114,48.66281283788524
2022-07-08 19:00:00,175.54861187481146,15.773832998006023,44.70860075422153
2022-07-08 20:00:00,190.35353024658062,14.88507311079148,42.862701043454535
2022-07-08 21:00:00,182.0097108769693,12.126462326098936,43.75301926868804
2022-07-08 22:00:00,203.92212775718056,15.368327755968297,47.32483859841959
2022-07-08 23:00:00,189.38885476214875,12.608234844631129,45.503202361364735
2022-07-09 00:00:00,214.97086024804454,14.145884463402766,43.00025550760249
2022-07-09 01:00:00,220.41682738806264,13.105818090519925,45.509664699964624
2022-07-09 02:00:00,238.31701379682573,13.274785722002942,34.7581981206939
2022-07-09 03:00:00,257.4924967442603,15.245004175555213,32.655127340312795
2022-07-09 04:00:00,255.35711876217167,11.632130785842397,40.95194685523335
2022-07-09 05:00:00,277.8891235829353,17.60290837402806,40.509857150266896
2022-07-09 06:00:00,257.70311760827684,10.0703460868852,37.44690333444791
2022-07-09 07:00:00,276.69596396578123,12.517182858964478,44.29571695115275
2022-07-09 08:00:00,272.88095355156855,14.452942005357675,30.85213566975802
2022-07-09 09:00:00,264.1789513859272,14.881146558344813,37.49259232172518
2022-07-09 10:00:00,239.63639563715552,13.511566784330784,37.74167587762613
2022-07-09 11:00:00,208.08076808837524,13.597736819471109,31.984944676516903
2022-07-09 12:00:00,227.38051175694642,14.533618396129427,47.64010863836072
2022-07-09 13:00:00,202.4430244106096,13.250379270558833,33.37044725869759
2022-07-09 14:00:00,184.63293696404122,16.498880741344006,37.22475331547577
2022-07-09 15:00:00,180.1893842362492,15.391216453937398,44.70635239103987
2022-07-09 16:00:00,191.7910705347162,15.458166927485463,43.39668031915786
2022-07-09 17:00:00,156.60808310468886,11.78020477873336,34.62558011959047
2022-07-09 18:00:00,174.53363233903875,13.553741376662787,43.57889964831738
2022-07-09 19:00:00,172.9236964045286,13.111586328032786,41.61537599530531
2022-07-09 20:00:00,174.52500032496485,11.701315474095262,51.83163141257154
2022-07-09 21:00:00,190.9622578151927,14.432846593365728,42.186155682355725
2022-07-09 22:00:00,209.47913929294737,12.637226709914561,39.46024449667154
2022-07-09 23:00:00,202.37617879352436,15.023325885174668,35.88394381641709
2022-07-10 00:00:00,214.2167526974797,11.401624905012593,36.49249908581482
2022-07-10 01:00:00,238.47710706624605,16.9800892564849,36.08487044325189
2022-07-10 02:00:00,254.17786256820426,11.749342713617132,47.06920999015229
2022-07-10 03:00:00,253.1596429891446,13.980612705202129,40.30356549567503
2022-07-10 04:00:00,260.722381616214,15.125726651577391,43.039951540466326
2022-07-10 05:00:00,246.65567586860547,12.40072717040103,47.78495392049711
2022-07-10 06:00:00,258.3698020980346,15.246945317667157,28.42139520955535
2022-07-10 07:00:00,256.4274204346065,11.083640835200423,46.608084744094555
2022-07-10 08:00:00,270.51785201077683,16.446243429166376,40.49070047950935
2022-07-10 09:00:00,252.41815018732382,13.570306560732773,42.3889577787949
2022-07-10 10:00:00,239.16588649559787,12.349185214863496,36.07169981185142
2022-07-10 11:00:00,230.25364004037448,12.943644485946386,36.438093928350085
2022-07-10 12:00:00,211.67554219443664,15.159846569586694,42.65794536965762
2022-07-10 13:00:00,224.4190798119867,12.37309744710038,52.136704922250026
2022-07-10 14:00:00,207.57267018834412,12.043292651955701,45.230282484667185
2022-07-10 15:00:00,201.337595347272,13.098934835633779,46.541330527685375
2022-07-10 16:00:00,180.90305689658334,11.18808380526132,39.253709569285576
2022-07-10 17:00:00,171.16428389796903,17.183095846684886,37.21269479766453
2022-07-10 18:00:00,183.24480980306407,12.40921884837181,36.30969116269771
2022-07-10 19:00:00,163.8283653171306,15.205241603162063,37.772347297109235
2022-07-10 20:00:00,163.9520552459184,13.960948198096801,29.94980375474005
2022-07-10 21:00:00,175.39275151973308,11.57293992983732,36.58911920613467
2022-07-10 22:00:00,198.21734701741892,13.530098612375797,37.41195014029346
2022-07-10 23:00:00,198.7940801202941,15.110013589422753,39.33692504861847
2022-07-11 00:00:00,217.2216512853121,12.995407200442221,40.92559189090331
2022-07-11 01:00:00,217.4252059030252,15.75815576231689,42.07909568529491
2022-07-11 02:00:00,249.57612132635734,15.414960656178563,40.19221447995206
2022-07-11 03:00:00,238.99707295059795,15.209759579931493,37.35962591045307
2022-07-11 04:00:00,249.34098224135448,12.452616326068842,30.450048125839253
2022-07-11 05:00:00,277.2911746409931,11.212244975051862,37.39029830015789
2022-07-11 06:00:00,278.49693694592526,12.144754659889246,35.40458815373183
2022-07-11 07:00:00,271.70078061096046,13.764411751948275,42.597175083559875
2022-07-11 08:00:00,266.73364115310466,14.463503297679546,44.81327832563532
2022-07-11 09:00:00,248.04804512157173,9.02878706109394,44.95969667746655
2022-07-11 10:00:00,237.16429660311545,13.355703467391335,44.05160502280596
2022-07-11 11:00:00,228.0423532376542,13.688108321261204,39.599212664904414
2022-07-11 12:00:00,202.5689979888049,12.816841357983732,37.657063514787374
2022-07-11 13:00:00,208.52017034088334,15.954477548646594,36.531327573831526
2022-07-11 14:00:00,192.41486028538984,14.215490019116578,32.729346759158105
2022-07-11 15:00:00,176.87443807037016,15.99231368677663,45.226109844706144
2022-07-11 16:00:00,190.67353925990392,12.94000882991437,39.393286152516986
2022-07-11 17:00:00,175.60683017845017,15.246884855628686,34.03513987406249
2022-07-11 18:00:00,176.0797647090082,16.642062659669875,36.13438446361568
2022-07-11 19:00:00,165.60756002773624,15.995316769160157,35.931974060004094
2022-07-11 20:00:00,174.42384150256626,11.187646683757368,40.48196376724249
2022-07-11 21:00:00,191.03193067956795,12.864577715530073,45.60418059752028
2022-07-11 22:00:00,194.42669197911664,12.681600459715241,38.52689359418894
2022-07-11 23:00:00,218.95452719343098,14.350438940767491,29.00417376824861
2022-07-12 00:00:00,217.06361866683915,14.575041252773445,39.3799124487332
2022-07-12 01:00:00,225.52107471732396,11.524548794692906,39.54484462404182
2022-07-12 02:00:00,249.77189824095845,13.338011170578254,39.2012129698502
2022-07-12 03:00:00,238.4466585633231,9.162479478432106,37.188508292149294
2022-07-12 04:00:00,273.0112544479242,16.08622415434816,41.41300952815701
2022-07-12 05:00:00,253.57492204931094,12.177585661390992,40.65651970027281
2022-07-12 06:00:00,275.1033764379706,13.314062022433372,40.201662553894565
2022-07-12 07:00:00,260.8217794096337,12.583034714768257,42.38902093174263
2022-07-12 08:00:00,267.26730130807806,15.494389292771208,38.176650008788535
2022-07-12 09:00:00,259.56029488271975,7.527321259949621,37.892885776024535
2022-07-12 10:00:00,247.2866978558219,13.16911345809256,47.2264305724548
2022-07-12 11:00:00,220.37686840452525,12.990696627748983,43.12259117310498
2022-07-12 12:00:00,210.51794156748153,12.295061367561013,44.4605444292418
2022-07-12 13:00:00,202.0367510669034,16.654787234015643,46.45633705119815
2022-07-12 14:00:00,174.6504291848342,11.427675225032836,42.955535027651806
2022-07-12 15:00:00,196.78273003266236,14.7459264972157,44.96775752020866
2022-07-12 16:00:00,174.4859520226726,13.914839720156547,32.429088314176504
2022-07-12 17:00:00,160.61518960291673,15.72537264781541,41.34658348450794
2022-07-12 18:00:00,182.3143931058151,11.867955973189368,39.412221815456164
2022-07-12 19:00:00,165.17289623012144,11.73639634449686,48.71423457902685
2022-07-12 20:00:00,180.3909042154397,15.394473957699176,44.9640417835443
2022-07-12 21:00:00,174.57052031958148,14.052976759404599,37.17358817056191
2022-07-12 22:00:00,172.5305636665573,10.112459449390862,42.18978491717383
2022-07-12 23:00:00,191.82577045080242,12.123724113817838,41.164220791774
2022-07-13 00:00:00,215.2167960837744,13.80603640976036,42.6622739585285
2022-07-13 01:00:00,239.86724207353348,14.708799545157415,35.2964044458941
2022-07-13 02:00:00,246.95994610171914,11.674809795678327,42.190699118958484
2022-07-13 03:00:00,252.13472789615284,7.204759122430355,39.24986004632619
2022-07-13 04:00:00,242.78171238245585,14.079717473538304,41.80286561304536
2022-07-13 05:00:00,277.32407494248946,10.592629722176286,36.76869096715651
2022-07-13 06:00:00,267.9756839986006,8.998593505819414,37.46530093578436
2022-07-13 07:00:00,264.6643723099601,7.3686192520959555,46.25982689460088
2022-07-13 08:00:00,272.49598140066075,14.66123282245972,35.132879001066556
2022-07-13 09:00:00,265.1261127327143,13.29050600287417,35.50184478755712
2022-07-13 10:00:00,254.8766947984186,12.581958340639734,40.13271050668947
2022-07-13 11:00:00,229.33509667713935,15.81131982798976,36.53116491683759
2022-07-13 12:00:00,207.90883671564924,14.307920468110382,35.965473631453364
2022-07-13 13:00:00,217.3560115046914,16.26587118750807,40.915996648808836
2022-07-13 14:00:00,176.3329419006356,10.247800157730245,32.86528750824884
2022-07-13 15:00:00,201.20455493985338,12.96416985415631,35.350805618199175
2022-07-13 16:00:00,177.07697585102352,9.799844352168208,50.66109470738558
2022-07-13 17:00:00,160.1885169740111,12.574506438353303,42.68799208761241
2022-07-13 18:00:00,154.94667416512465,12.536039394530883,36.65780003141781
2022-07-13 19:00:00,158.8154172885107,14.286498376590378,42.48169218409835
2022-07-13 20:00:00,177.6327390634707,13.124398864348034,43.22726917770051
2022-07-13 21:00:00,185.32958709735232,14.280085378624069,45.362688893218554
2022-07-13 22:00:00,181.78730494272418,14.440151368342026,39.75483664548371
2022-07-13 23:00:00,205.7479856997197,17.34312845683052,45.273105306631805
2022-07-14 00:00:00,201.51844416261514,12.234197535029793,30.268997520045502
2022-07-14 01:00:00,234.87924988432565,10.982745444269282,35.1796894920776
2022-07-14 02:00:00,243.51672252293187,13.356958076234859,41.28058715313865
2022-07-14 03:00:00,249.834248738363,11.260230791322954,42.10939780849532
2022-07-14 04:00:00,249.10521469161816,15.828712382475112,35.90231870611316
2022-07-14 05:00:00,263.97141172631325,12.298354767711576,41.75833010077216
2022-07-14 06:00:00,262.92214891176974,11.733638109854061,37.342028901020065
2022-07-14 07:00:00,269.15756843019545,11.922159403299805,39.076434673320534
2022-07-14 08:00:00,265.7977925609987,14.301625692545322,45.58509914778142
2022-07-14 09:00:00,263.05236380836016,12.54929687913907,45.00591762889936
2022-07-14 10:00:00,236.58774171991203,11.581457205341277,35.475928507640056
2022-07-14 11:00:00,212.9870764238924,16.1954946808491,35.17497283435585
2022-07-14 12:00:00,227.0087632981266,11.15245116427854,38.40536316668978
2022-07-14 13:00:00,196.2649337028037,12.935922993668028,40.32749863859174
2022-07-14 14:00:00,182.1670523547335,14.169403148822502,37.171737701582664
2022-07-14 15:00:00,182.71388850945547,9.602120624767895,45.66444235845471
2022-07-14 16:00:00,179.29354467042992,13.825311848413891,42.19817935299914
2022-07-14 17:00:00,164.52012908386888,10.754575494641141,42.49165569382851
2022-07-14 18:00:00,162.1068121888732,14.510356407270045,34.128535999731504
2022-07-14 19:00:00,167.15249503818566,10.939488821764089,46.297683731375265
2022-07-14 20:00:00,185.89741358533524,14.250328909299762,26.36038603325291
2022-07-14 21:00:00,185.545560775298,15.076456978191466,44.63150740370321
2022-07-14 22:00:00,186.1540402036589,14.587663896867651,45.13278883281022
2022-07-14 23:00:00,195.6546935093033,13.367424142078246,38.299224208066555
2022-07-15 00:00:00,217.67898421256513,12.234341411834482,46.90218434157188
2022-07-15 01:00:00,233.15822731508715,11.544104145024193,40.22214549056303
2022-07-15 02:00:00,249.91424549091752,15.63901267932809,40.84979177197197
2022-07-15 03:00:00,254.91648468418558,11.297952857358595,42.235277192355845
2022-07-15 04:00:00,257.135094599645,10.62281115055389,56.47050781439003
2022-07-15 05:00:00,265.2486597414503,14.02768116775954,47.259802795749785
2022-07-15 06:00:00,276.10440044197645,11.10466969132089,44.04328925889935
2022-07-15 07:00:00,253.0258631080019,10.796816302761627,35.97361082232879
2022-07-15 08:00:00,255.92527835994414,9.809734773354352,41.25558238273222
2022-07-15 09:00:00,258.1371332833582,11.731123618772846,36.47201278610283
2022-07-15 10:00:00,253.4130271388269,12.531513249900895,44.64818749174883
2022-07-15 11:00:00,229.9753523609226,13.183126753015278,41.23996813400905
2022-07-15 12:00:00,213.66221724461786,14.599555786292848,34.91502485726529
2022-07-15 13:00:00,192.9962147546775,13.750739145025468,40.943256172427276
2022-07-15 14:00:00,197.30116242859066,12.315198858587522,36.29054590675323
2022-07-15 15:00:00,196.37084807321452,12.300551944934442,41.2937143620225
2022-07-15 16:00:00,200.08157351658966,13.717258235524248,36.242246673508475
2022-07-15 17:00:00,175.39173375914422,15.24208362355102,40.67507142213883
2022-07-15 18:00:00,169.2529841013934,12.949571696660282,44.289982565010234
2022-07-15 19:00:00,160.46665533738684,11.758681589273063,40.27237329570923
2022-07-15 20:00:00,154.8407238969498,10.71121129552279,38.58319191947282
2022-07-15 21:00:00,183.7837241306923,9.806532768869431,41.55401436062208
2022-07-15 22:00:00,218.72519643022318,14.029482641780927,44.023546359299026
2022-07-15 23:00:00,217.19413528570732,13.852900344972996,35.00171690592596
2022-07-16 00:00:00,230.5848205915513,13.68450524540397,41.923084259037886
2022-07-16 01:00:00,235.6954623511281,12.272459302486537,47.20750758059887
2022-07-16 02:00:00,249.31348193685892,15.34364768697415,43.48808830189545
2022-07-16 03:00:00,229.17120874521248,11.561541206021012,40.90857421884801
2022-07-16 04:00:00,271.2920816373663,14.440316669605059,43.818491019006345
2022-07-16 05:00:00,261.5937175511086,12.452292405211562,42.882285766025284
2022-07-16 06:00:00,261.9556075763504,11.313076665831973,44.387809031310944
2022-07-16 07:00:00,261.0711848180596,13.71483880982617,30.50014543059715
2022-07-16 08:00:00,256.26150735614976,13.349050432558636,32.85252281719555
2022-07-16 09:00:00,248.49402976635142,13.243723713724501,45.64394923292806
2022-07-16 10:00:00,241.41291052282267,12.692335039303046,33.09340760470467
2022-07-16 11:00:00,226.3734213081564,12.453992031756986,42.6274966641079
2022-07-16 12:00:00,221.31435720963236,17.306522180931523,38.85955520535042
2022-07-16 13:00:00,190.32807251942472,14.898291485582995,35.63885725753189
2022-07-16 14:00:00,192.5575539676354,13.975431985161672,42.36805227124924
2022-07-16 15:00:00,172.54588460083727,12.753376511597425,41.624971004094725
2022-07-16 16:00:00,172.90773794778954,14.544092596383987,51.17151674599376
2022-07-16 17:00:00,171.1693052287184,13.565767747973553,37.495747462832426
2022-07-16 18:00:00,154.59722392857708,12.58218770073872,47.820354085857744
2022-07-16 19:00:00,162.15553510238468,11.922649544658817,42.381918057433445
2022-07-16 20:00:00,179.76675364241356,12.367943519865271,37.314694077798315
2022-07-16 21:00:00,166.99215661566132,6.188926723434537,44.6160357730981
2022-07-16 22:00:00,212.28871014201547,12.950979873785931,43.44849600778163
2022-07-16 23:00:00,217.11924631160596,11.552826034969929,40.799019959802116
2022-07-17 00:00:00,215.44082967063355,15.548685069285694,42.03919326837825
2022-07-17 01:00:00,222.58670638373135,12.402033214343435,37.72278133094747
2022-07-17 02:00:00,242.98574240815063,9.985418233650003,36.578780859902594
2022-07-17 03:00:00,240.36398707787404,12.263584764463692,44.504927355288046
2022-07-17 04:00:00,240.29180020157767,10.271102902594919,39.58801936460876
2022-07-17 05:00:00,262.45021047447904,13.310159904144859,40.30730149492967
2022-07-17 06:00:00,267.7641795754465,12.945239801398898,42.106824465896516
2022-07-17 07:00:00,268.9903231884852,14.279024334936462,42.03415821009417
2022-07-17 08:00:00,252.61298001209994,10.781581489330796,33.56108413130481
2022-07-17 09:00:00,268.4521800621998,12.43136126517622,47.13897691844942
2022-07-17 10:00:00,227.25934232979805,9.633301481866656,41.31362724567852
2022-07-17 11:00:00,220.34983327544904,13.766334636569356,39.694450172064386
2022-07-17 12:00:00,224.42548723185539,13.401087433600171,42.86194651202386
2022-07-17 13:00:00,194.68717968216492,13.354955114775068,41.89042745424945
2022-07-17 14:00:00,182.54299602583083,12.366583135433808,44.54302993362364
2022-07-17 15:00:00,185.49394474397198,13.19289085429751,43.39763484692983
2022-07-17 16:00:00,167.23859954163325,15.57202328933712,44.29694763115646
2022-07-17 17:00:00,170.50824849010147,11.793156558635898,47.46268601481271
2022-07-17 18:00:00,162.85950389280146,12.640635440140096,45.12583923102999
2022-07-17 19:00:00,160.15420350435744,10.191092474357108,39.90528538453232
2022-07-17 20:00:00,151.51705068382762,10.626823149523261,35.093210705790966
2022-07-17 21:00:00,187.0337901436986,12.558971658906541,49.046706151197704
2022-07-17 22:00:00,181.66943604776444,14.571212166123741,39.519099619439565
2022-07-17 23:00:00,202.80467124748887,11.850783424216782,38.34217941937252
2022-07-18 00:00:00,210.37719474660102,11.725860189383592,32.11771211798291
2022-07-18 01:00:00,229.31594656763642,11.38392275899909,42.493711733365664
2022-07-18 02:00:00,241.53106998099915,11.128179906319193,41.545779226573956
2022-07-18 03:00:00,253.65317110589004,12.787636159425482,33.225771525557704
2022-07-18 04:00:00,253.54558107837408,9.20317795765055,43.06771641747098
2022-07-18 05:00:00,279.5961582888471,14.759572401341295,38.310386603297914
2022-07-18 06:00:00,253.23530009029324,10.866848651748919,54.25292124324858
2022-07-18 07:00:00,264.23749231252845,13.641500218884122,37.95454024635077
2022-07-18 08:00:00,268.0800418436855,9.657696053220088,38.62537954581614
2022-07-18 09:00:00,257.81899086956355,13.535373509100275,36.42746508553327
2022-07-18 10:00:00,236.17965411013694,13.541582463636834,47.19072881201497
2022-07-18 11:00:00,223.02278619160003,12.966097392019632,38.93746723448134
2022-07-18 12:00:00,206.18952514033137,10.208836204408255,37.176775437977625
2022-07-18 13:00:00,212.7005552420422,12.696789627203993,44.33612125640782
2022-07-18 14:00:00,182.6864276130362,9.83158087853906,33.89958152973918
2022-07-18 15:00:00,186.2200448722298,11.69216673781547,43.926898938049845
2022-07-18 16:00:00,181.3825071134397,14.25651944991849,49.708344789809395
2022-07-18 17:00:00,195.3735075302691,13.791097102149322,43.63438537098055
2022-07-18 18:00:00,172.4437935009928,12.228059133088706,43.990837788104734
2022-07-18 19:00:00,162.2618027735258,10.248080096162155,45.15164729134253
2022-07-18 20:00:00,163.646627431347,13.488868672356226,49.3498863501827
2022-07-18 21:00:00,182.0596064580673,12.236455723403889,46.85081600690063
2022-07-18 22:00:00,190.48758104695136,7.557062051546993,42.99969481817023
2022-07-18 23:00:00,185.4297698842843,13.762952900640876,45.320803209985115
2022-07-19 00:00:00,209.79495854950355,11.984406139525715,36.47099027556934
2022-07-19 01:00:00,236.56800469200667,14.437774303231244,44.782132856631506
2022-07-19 02:00:00,235.35947419622082,9.84233076957949,35.87288504697616
2022-07-19 03:00:00,259.6009748497433,5.679464180873098,39.065552809736765
2022-07-19 04:00:00,241.65958171214808,12.59103952395547,25.487854027178706
2022-07-19 05:00:00,274.24546305621976,12.615999160629045,42.9078131997322
2022-07-19 06:00:00,274.76905314549157,8.651528552052195,37.68130484735313
2022-07-19 07:00:00,276.8361097243099,10.075872715531887,46.456390978917206
2022-07-19 08:00:00,249.26984837680718,17.543307294704903,42.85162795592191
2022-07-19 09:00:00,258.1680356203009,11.421650578957493,46.52114437640302
2022-07-19 10:00:00,235.70465834865328,13.494789760017532,35.482682179532205
2022-07-19 11:00:00,218.0730824381691,10.731552152528332,46.09259508869306
2022-07-19 12:00:00,215.21643974245578,7.852266009558786,51.42994662471153
2022-07-19 13:00:00,197.2718824034688,11.69235531367329,44.72145640255437
2022-07-19 14:00:00,203.41405900889202,11.501662686692889,44.85240994635634
2022-07-19 15:00:00,187.9164480212334,11.233115329928356,41.74865328486957
2022-07-19 16:00:00,162.55927649783595,11.803590136252314,38.27732100006807
2022-07-19 17:00:00,164.1541877524362,12.561408350556372,44.70662676640244
2022-07-19 18:00:00,162.0704198014779,11.732637904757485,33.370250350884554
2022-07-19 19:00:00,167.37565373154004,9.504859471370372,38.81188927829081
2022-07-19 20:00:00,182.87874752137304,13.005241390388978,32.045380891208985
2022-07-19 21:00:00,186.83426325868493,8.134128296620252,37.38238301631948
2022-07-19 22:00:00,192.71326524480554,7.932156892696699,44.1108903623627
2022-07-19 23:00:00,204.23646517945795,13.511232796668235,43.427631783997214
2022-07-20 00:00:00,201.08600820793612,12.882970134912446,41.26021162184873
2022-07-20 01:00:00,244.29529238097783,11.75413886049366,41.85764811448142
2022-07-20 02:00:00,234.54094632836433,9.078032581131588,31.57632005485032
2022-07-20 03:00:00,267.87314484063177,10.453107709293581,39.14283174131679
2022-07-20 04:00:00,262.2137466917732,11.343436095268725,37.598885111995315
2022-07-20 05:00:00,284.2008076348942,8.677141653493505,37.710344691598664
2022-07-20 06:00:00,274.4597123559328,10.390872274595267,44.00353628324013
2022-07-20 07:00:00,251.57382208923565,13.173590266995092,36.70310651164481
2022-07-20 08:00:00,255.9135572142802,14.723540319220165,37.98223889353431
2022-07-20 09:00:00,248.35010856995717,11.030060085324632,30.570296915623786
2022-07-20 10:00:00,234.81363245124086,13.381906299273929,39.53502724229052
2022-07-20 11:00:00,223.86068542972,8.040809449466797,35.566455405603264
2022-07-20 12:00:00,205.34502178689925,13.187832072868956,41.401657787619584
2022-07-20 13:00:00,203.12180780959628,10.26103276118677,36.25010291045904
2022-07-20 14:00:00,196.07443621371345,12.483620824057672,41.528354371917445
2022-07-20 15:00:00,172.37494354783053,11.373424754162315,40.28221434045965
2022-07-20 16:00:00,198.1659071535168,14.509757610209402,49.36585200938297
2022-07-20 17:00:00,170.44639035926335,10.120058293961897,43.49173304643733
2022-07-20 18:00:00,157.9368985660615,13.124142185765395,31.80745378135985
2022-07-20 19:00:00,151.4676326950161,11.309914664048666,34.681198923657824
2022-07-20 20:00:00,175.45882297880087,11.552318634622406,41.281683189133034
2022-07-20 21:00:00,178.6973075353632,11.501221804323313,36.356403402208116
2022-07-20 22:00:00,195.76834106158879,10.177583381653507,26.163800992992105
2022-07-20 23:00:00,205.87172333857046,11.840731658828389,47.75337471334008
2022-07-21 00:00:00,207.2683325164212,11.580618733511054,44.71736990784305
2022-07-21 01:00:00,248.85867331141836,12.188395674568156,43.72113419077487
2022-07-21 02:00:00,246.71760190843048,11.874925469140422,38.07963459596144
2022-07-21 03:00:00,252.44159418534304,13.301904276979169,43.25463367836566
2022-07-21 04:00:00,263.0024561693075,13.552932409849435,37.5944482022116
2022-07-21 05:00:00,270.4812060444409,9.604668534099094,42.140536324404465
2022-07-21 06:00:00,253.38716405877386,13.44346017893624,36.51333369413362
2022-07-21 07:00:00,269.1491622986778,9.33324232353499,48.69769207609608
2022-07-21 08:00:00,255.22036889917015,12.881626954030168,33.26506655290679
2022-07-21 09:00:00,261.08433598046616,12.945392747160435,47.27766897087017
2022-07-21 10:00:00,233.93307014017284,7.883281394429689,41.31082896340266
2022-07-21 11:00:00,224.44054499354382,11.891873670813517,38.66891484660606
2022-07-21 12:00:00,234.598551790696,10.768922951034066,41.951264431794705
2022-07-21 13:00:00,217.8972579423994,10.188384661883948,44.782989859206914
2022-07-21 14:00:00,163.63319317193967,14.407619839152709,47.949983506787994
2022-07-21 15:00:00,194.2161486952508,10.39855689647986,42.68196493898367
2022-07-21 16:00:00,172.0076210270612,10.093161319518597,36.662769397004624
2022-07-21 17:00:00,162.9688607180824,11.857305057764885,41.394400442144956
2022-07-21 18:00:00,161.52686478008764,13.07709467035153,50.200216006627876
2022-07-21 19:00:00,162.28023348087765,11.422618005734444,47.85464025087913
2022-07-21 20:00:00,170.61671866192188,14.038656269093202,45.66006721393781
2022-07-21 21:00:00,173.285673831874,12.767866501682878,45.09468492392794
2022-07-21 22:00:00,178.51279974132407,7.349492538291837,44.61350027634872
2022-07-21 23:00:00,196.05174406056474,10.64698125074068,46.91002399586536
2022-07-22 00:00:00,220.12882735892344,10.42019267458927,38.94930823657319
2022-07-22 01:00:00,230.03025968180208,12.502598780151512,34.45702183630768
2022-07-22 02:00:00,246.17892679645118,6.294242760544444,41.57746966886802
2022-07-22 03:00:00,254.1559520819792,16.641896290728113,37.14454423129426
2022-07-22 04:00:00,247.3246459308036,12.605929063081089,35.95734838829679
2022-07-22 05:00:00,270.4508335746264,11.84163048112805,37.63105928224306
2022-07-22 06:00:00,263.00431990067165,13.90701230613096,53.659021787851145
2022-07-22 07:00:00,275.4519494244703,16.231184978917916,41.913075335561935
2022-07-22 08:00:00,251.19735264498337,13.285370162469475,43.04199134698766
2022-07-22 09:00:00,245.7375157674585,13.441503066235908,35.120638130161446
2022-07-22 10:00:00,236.8928182667974,11.805256922221432,32.01368737121956
2022-07-22 11:00:00,236.45656963385153,11.260825366558771,37.13718894958868
2022-07-22 12:00:00,221.5831445412833,10.592285985282865,48.42343009122646
2022-07-22 13:00:00,205.0760362599846,9.891652889863582,42.90382949556532
2022-07-22 14:00:00,212.20924047422128,10.169848673893673,44.22542762240467
2022-07-22 15:00:00,164.17379650908245,8.842764944606701,44.92528236119302
2022-07-22 16:00:00,163.4937319495913,11.392133971922622,38.27570526619132
2022-07-22 17:00:00,159.4307787900915,8.174541718839894,48.17228008504955
2022-07-22 18:00:00,149.67685611228885,11.925709921580088,38.0684141690718
2022-07-22 19:00:00,164.72320557373897,11.471215657207985,48.26361396149548
2022-07-22 20:00:00,182.528484067536,11.837747470066043,43.44396294585942
2022-07-22 21:00:00,173.66416174032676,10.499613733252684,32.2872263939511
2022-07-22 22:00:00,191.7664905066177,17.697597613653674,37.49240473218004
2022-07-22 23:00:00,186.65788165314441,14.264108673653293,32.30775950082219
2022-07-23 00:00:00,210.63282101480718,8.893777692532879,47.17062640048077
2022-07-23 01:00:00,226.61742612277757,11.848598867556122,41.230538632497726
2022-07-23 02:00:00,245.57118048991325,10.166850406827677,30.212503536760828
2022-07-23 03:00:00,236.2530117433213,9.353903239287497,43.23295014510802
2022-07-23 04:00:00,254.70306033460818,8.702718550454456,38.66839442456813
2022-07-23 05:00:00,275.46867559065566,12.247296074220833,33.935186461343115
2022-07-23 06:00:00,265.48243173145494,10.020102222563178,49.744044921353215
2022-07-23 07:00:00,246.36712806374078,13.318514740752732,41.890645066992626
2022-07-23 08:00:00,274.7443591410684,13.370427121763203,39.88705872494317
2022-07-23 09:00:00,261.5767817657472,14.130691463125224,39.357091831579645
2022-07-23 10:00:00,248.66936184828123,9.678089160554117,33.78781839072087
2022-07-23 11:00:00,212.11935411629204,12.333593914086345,34.83147123858918
2022-07-23 12:00:00,235.78208271973116,12.647771125986926,47.77879966088515
2022-07-23 13:00:00,196.23898048128353,10.434506342494394,38.984801387581136
2022-07-23 14:00:00,187.26463621911418,9.839318777916574,41.464554241194044
2022-07-23 15:00:00,174.25761029953105,14.60190402425427,31.132563355504356
2022-07-23 16:00:00,182.51615551967302,11.837854444166432,34.7637555575322
2022-07-23 17:00:00,169.55410775832158,12.654798194125801,44.40327833588349
2022-07-23 18:00:00,172.65959802152318,9.73871066904647,43.2427745370789
2022-07-23 19:00:00,171.97119331325865,8.944293759657938,50.12109173013131
2022-07-23 20:00:00,175.29099056410766,10.243963143718105,48.068997394665864
2022-07-23 21:00:00,172.80442852439754,11.13481991792233,40.200660874085614
2022-07-23 22:00:00,210.86431228063427,9.254422679067627,43.71898356007608
2022-07-23 23:00:00,190.03805755412068,11.363173075401559,39.77119852199436
2022-07-24 00:00:00,223.5721607910534,7.845909971823354,51.75555354931625
2022-07-24 01:00:00,235.3669043086246,8.98282550302061,47.226577936385006
2022-07-24 02:00:00,255.52491325690485,12.564742844514104,42.329929910411764
2022-07-24 03:00:00,268.19653359152966,12.430501388516142,42.48347838050476
2022-07-24 04:00:00,261.7586943713741,10.43916681718662,48.70575589242205
2022-07-24 05:00:00,271.50774834611184,9.187391729806448,44.37939369169224
2022-07-24 06:00:00,287.01518708942126,9.168113244908332,49.274644541473435
2022-07-24 07:00:00,262.03669502071835,10.476383856077726,30.51326482482864
2022-07-24 08:00:00,252.02920783328076,12.511957331250937,43.78764576361699
2022-07-24 09:00:00,249.72166283747248,13.079411730649003,38.90433013271608
2022-07-24 10:00:00,232.1474867706324,10.229856876996417,50.26339439426297
2022-07-24 11:00:00,235.8811374806903,8.915935495990787,49.213497892072155
2022-07-24 12:00:00,229.01757094374173,11.75860762369302,41.64568350162954
2022-07-24 13:00:00,205.38445583260633,9.575850406708655,49.15965935017816
2022-07-24 14:00:00,179.00273015740822,10.186415070237949,50.397077056085536
2022-07-24 15:00:00,194.35396690039278,13.87347252883443,41.85353781575374
2022-07-24 16:00:00,161.52666779315092,12.87715120509189,53.841173318282294
2022-07-24 17:00:00,154.41103500038014,11.538868972463257,41.324798692774394
2022-07-24 18:00:00,164.6788272092533,8.679082345734908,40.40889970444346
2022-07-24 19:00:00,173.78767810346582,11.645713482901671,45.810867399044724
2022-07-24 20:00:00,179.50908750325277,13.348234929535407,39.712550800411435
2022-07-24 21:00:00,181.79155292895177,10.471653016429283,41.908203335097475
2022-07-24 22:00:00,214.1216148882287,13.925148527933784,48.528676576377556
2022-07-24 23:00:00,207.0882162343671,13.808410926996768,41.577598717209355
2022-07-25 00:00:00,227.48421995861588,14.391562897722283,33.13919164075125
2022-07-25 01:00:00,239.68305290278414,11.674583486498042,43.45087754487378
2022-07-25 02:00:00,229.63054680758813,12.23888063304736,38.13281271036582
2022-07-25 03:00:00,254.38646100915105,13.892471810097515,45.94063639210052
2022-07-25 04:00:00,284.0424866312465,11.958885107573286,45.09522918475902
2022-07-25 05:00:00,262.9749819879164,10.06162901785491,48.9712823464604
2022-07-25 06:00:00,262.18288316950026,10.167011560379613,46.151942109591275
2022-07-25 07:00:00,269.8923013068905,11.541207140982813,47.065502023918114
2022-07-25 08:00:00,254.33819713287468,8.482974389542898,38.26879680493922
2022-07-25 09:00:00,246.49734689118256,10.77757940270695,45.634213085080304
2022-07-25 10:00:00,242.2327229077008,13.257191469895844,51.45653705242924
2022-07-25 11:00:00,242.0531530530979,6.681589531104773,38.17103106244395
2022-07-25 12:00:00,220.88423542301547,14.133061437024365,50.61297206426328
2022-07-25 13:00:00,192.09297929763403,13.308845670841654,38.86753014962114
2022-07-25 14:00:00,176.1611459341189,10.144568001774383,37.35442438037792
2022-07-25 15:00:00,205.7167345525274,12.150878889178955,43.095282822401984
2022-07-25 16:00:00,173.5587322659426,11.070392687247988,45.19383268627184
2022-07-25 17:00:00,176.66344204800384,13.524077970312701,46.17303122548911
2022-07-25 18:00:00,159.84260004662005,13.029463518975218,36.80546850176178
2022-07-25 19:00:00,172.18164059936518,8.263955787069317,43.78698109189924
2022-07-25 20:00:00,188.86728968143834,12.238622060363689,38.18650774821027
2022-07-25 21:00:00,173.69935066389195,10.65284152614884,34.16966932527491
2022-07-25 22:00:00,196.29192869511073,11.229762374471536,36.970599027963864
2022-07-25 23:00:00,189.16339533447248,9.607753431495704,37.859778775848696
2022-07-26 00:00:00,240.73816265141505,14.40271455008546,44.36048064234799
2022-07-26 01:00:00,236.37366553017492,12.98656405164894,47.513573155928796
2022-07-26 02:00:00,235.90145210578876,9.426898083897855,34.38647169120912
2022-07-26 03:00:00,249.5489004889651,8.237219198023324,43.51231021162573
2022-07-26 04:00:00,254.0291401925419,10.135095149888093,35.86901391173092
2022-07-26 05:00:00,263.0643420909283,11.775445704026401,44.89793188565545
2022-07-26 06:00:00,242.8101302070415,11.386852099736235,38.63885193556671
2022-07-26 07:00:00,264.97174494931676,13.412706061380277,36.49585975046906
2022-07-26 08:00:00,261.8708715364646,12.486279856205494,45.75082741732333
2022-07-26 09:00:00,258.31011120761497,12.845578463349604,38.81789181335998
2022-07-26 10:00:00,237.60044366726368,11.560151213064664,40.17268508382196
2022-07-26 11:00:00,218.49027841026782,8.127842951421808,30.65255940280357
2022-07-26 12:00:00,219.12535072455609,10.515043349549986,46.48526164770282
2022-07-26 13:00:00,191.20579074372898,13.02661989166112,45.85704744643099
2022-07-26 14:00:00,194.3698673713407,10.803394554794497,41.77979406199202
2022-07-26 15:00:00,162.21715896014308,11.912621149091283,34.114600133806654
2022-07-26 16:00:00,187.38119340943956,10.268943781351522,47.79935073225927
2022-07-26 17:00:00,174.49617297216884,8.846816714760099,38.4211879087815
2022-07-26 18:00:00,157.9137386546604,10.659752283751569,39.48573759008251
2022-07-26 19:00:00,180.07117400459646,11.524535297909097,53.31272512238311
2022-07-26 20:00:00,174.08170132578914,9.595064972920902,38.2343226200393
2022-07-26 21:00:00,173.4111339867046,10.435017922130452,45.46355465271795
2022-07-26 22:00:00,172.65388523694455,9.027513927871825,44.56296615099854
2022-07-26 23:00:00,209.90687944412016,13.144930246971981,43.70336580498588
2022-07-27 00:00:00,210.12956574569722,10.161085085128391,43.3061389149446
2022-07-27 01:00:00,243.85182550085065,13.655507690556826,43.77807901161804
2022-07-27 02:00:00,245.02083523657407,13.807492301386276,43.25583915687475
2022-07-27 03:00:00,246.1444277522722,10.587904670860972,41.63654440829174
2022-07-27 04:00:00,280.4819726345492,8.733099135209761,49.45255182272575
2022-07-27 05:00:00,267.94970668235504,6.578200844837785,35.33283339817565
2022-07-27 06:00:00,231.45312409275905,7.805922454250877,47.003426722248925
2022-07-27 07:00:00,261.23589141048126,8.00232695050714,46.007847695609804
2022-07-27 08:00:00,249.8302877393572,13.50693585522747,45.388131808819054
2022-07-27 09:00:00,247.09249257161528,10.981645774758352,47.48103334037269
2022-07-27 10:00:00,241.7472206028079,11.529205648488436,41.43313922583008
2022-07-27 11:00:00,229.40139437912993,6.309154582434208,32.55126582303766
2022-07-27 12:00:00,219.2510911631506,8.354063741869936,41.53467290359961
2022-07-27 13:00:00,215.1819061213353,12.524156153197033,36.94016511404927
2022-07-27 14:00:00,198.49880823348602,11.323544825069632,38.236840152881726
2022-07-27 15:00:00,186.3251346032973,10.455586042933266,35.68403783300999
2022-07-27 16:00:00,176.50631727384905,11.879681317504705,39.509411909952874
2022-07-27 17:00:00,183.25639863877007,14.02159221257609,38.9130177322548
2022-07-27 18:00:00,160.99367652046698,10.30791167323036,30.00828705253653
2022-07-27 19:00:00,167.86421782858005,10.8887362056206,45.39724575858349
2022-07-27 20:00:00,159.10991514759525,11.13519043776707,52.99774549219646
2022-07-27 21:00:00,196.45160596509527,15.534215870852446,44.927322169653486
2022-07-27 22:00:00,189.77083940379188,6.551284071466409,40.881516419500905
2022-07-27 23:00:00,234.94004738866496,12.116442629882076,41.622404223790966
2022-07-28 00:00:00,213.10933774863872,10.36520765897692,39.94020278924945
2022-07-28 01:00:00,232.43951336832012,11.728355608863408,42.49534004865012
2022-07-28 02:00:00,247.66311055802169,9.2800670485056,41.86009165894916
2022-07-28 03:00:00,240.93674737002647,10.49688209477815,37.83988997732386
2022-07-28 04:00:00,268.03343620794357,12.017633315426039,50.45957407405449
2022-07-28 05:00:00,267.43603019954656,16.82063255858273,34.60936095076647
2022-07-28 06:00:00,266.7595973244672,12.210884535299192,45.63678984528656
2022-07-28 07:00:00,276.9334145799188,8.898680960434032,41.539143992727666
2022-07-28 08:00:00,254.6022167677334,9.747292792449642,51.54929120464405
2022-07-28 09:00:00,256.0731886976802,9.68798393972734,43.74945512555644
2022-07-28 10:00:00,255.1220871524877,7.0035258112350185,40.24560444339909
2022-07-28 11:00:00,223.08402942325202,9.934631773092175,40.80659613714284
2022-07-28 12:00:00,215.73477501372054,12.060470320138538,42.244665601914136
2022-07-28 13:00:00,225.43462093506295,8.046347918341459,36.33117865433332
2022-07-28 14:00:00,197.55303473197642,12.691777458596235,38.21078450372577
2022-07-28 15:00:00,175.30399075858514,11.570361798663725,33.12041228335604
2022-07-28 16:00:00,180.5172244590728,9.126345512552973,37.43024763744486
2022-07-28 17:00:00,163.93304897183128,10.311752881819354,42.51466453761758
2022-07-28 18:00:00,154.31037085700925,13.791455771777116,43.54600737573793
2022-07-28 19:00:00,181.10284712625167,12.061907783506781,32.14848365433332
2022-07-28 20:00:00,163.3820489868419,10.612379466291344,41.35907361409433
2022-07-28 21:00:00,207.68016451695985,10.11944552257308,44.86218188342599
2022-07-28 22:00:00,187.84986274280735,10.748030297398369,41.23057116243415
2022-07-28 23:00:00,224.84019375092558,9.571285040610443,38.87618890042633
2022-07-29 00:00:00,201.47059916535773,6.23143405347738,40.1386427460654
2022-07-29 01:00:00,242.3072220697071,14.525288885984871,39.49563169642036
2022-07-29 02:00:00,247.07779296423348,10.751583063314213,39.015795675766185
2022-07-29 03:00:00,262.27198494171836,11.237227595160483,43.06856609753071
2022-07-29 04:00:00,274.2654229215604,10.325117565161591,53.737889609983725
2022-07-29 05:00:00,259.34847428940895,8.970699463466234,38.48094888678055
2022-07-29 06:00:00,254.12872422387878,10.069084103017868,40.60873530799933
2022-07-29 07:00:00,263.9904734136537,7.242143540526786,41.94095877443031
2022-07-29 08:00:00,264.6579286854388,14.995106061022017,38.762676299515
2022-07-29 09:00:00,248.9300356284847,7.971909068070618,47.6906274889236
2022-07-29 10:00:00,241.0675464316414,8.37700049722105,30.345021604774278
2022-07-29 11:00:00,232.8806606807687,9.560414656142608,39.54415261941309
2022-07-29 12:00:00,211.2955829377433,13.017084514620164,46.29101715290628
2022-07-29 13:00:00,208.46242917230796,10.469951063440718,40.7289769293633
2022-07-29 14:00:00,187.7407866025973,7.9686614728544845,38.09525367705501
2022-07-29 15:00:00,177.44062650490406,12.949609786430088,44.40323224350029
2022-07-29 16:00:00,184.54329774674886,11.902934318486372,46.73116464829223
2022-07-29 17:00:00,162.66848576749982,11.517802979348314,43.25262569738176
2022-07-29 18:00:00,162.8275288762539,11.87240154725709,38.19334667224205
2022-07-29 19:00:00,173.38318514057283,15.229656866080312,44.48046506706518
2022-07-29 20:00:00,189.90416803579404,14.811122854987634,40.18920196993252
2022-07-29 21:00:00,184.8838677716027,9.067502378908818,45.92538288077561
2022-07-29 22:00:00,202.01195771869232,13.688703050537715,49.61574289558942
2022-07-29 23:00:00,198.4377265149847,11.20726944443321,29.171564692863804
2022-07-30 00:00:00,217.73271509406334,11.286596555536859,42.91437686686109
2022-07-30 01:00:00,226.00822249476087,6.903863259974703,33.68036981614479
2022-07-30 02:00:00,249.27727378467227,9.947633392484969,54.56798242753178
2022-07-30 03:00:00,248.73256724970946,8.66275774258823,40.01841683190197
2022-07-30 04:00:00,276.5008020335109,11.944522553047978,46.09090571000979
2022-07-30 05:00:00,263.434648452338,12.43056592406697,42.18245520290845
2022-07-30 06:00:00,247.50038973774696,6.139432221228738,38.343616597287635
2022-07-30 07:00:00,292.1710572352788,10.24433519525282,37.748774264995795
2022-07-30 08:00:00,261.3798778561254,12.532127932849864,50.287435366386724
2022-07-30 09:00:00,267.5861793700904,9.915046998634471,47.13872980177448
2022-07-30 10:00:00,260.5442625075619,11.74653221326609,52.076959937770745
2022-07-30 11:00:00,240.67935515988907,10.990735858515528,42.636306176671425
2022-07-30 12:00:00,216.64518177974315,10.971725387166613,43.79863760711293
2022-07-30 13:00:00,207.10570792896172,9.745774967124765,41.02308167260649
2022-07-30 14:00:00,178.45960811003806,7.855243314989941,40.92362848530788
2022-07-30 15:00:00,199.7136924446099,8.045344628411305,37.14960483849609
2022-07-30 16:00:00,166.8679519416888,11.707109952171995,42.77909045550469
2022-07-30 17:00:00,165.85220173322298,10.327321434299126,38.412806526451945
2022-07-30 18:00:00,169.36613032093712,10.011380434046911,44.56858411170394
2022-07-30 19:00:00,168.31235073522052,9.440624838616655,43.20909059578398
2022-07-30 20:00:00,168.10824551977254,9.678027232299858,43.79744971926154
2022-07-30 21:00:00,199.99957247713854,12.382228512237639,50.734689199334056
2022-07-30 22:00:00,201.96288614026193,9.617916759525308,42.17044975205497
2022-07-30 23:00:00,207.92545989100498,7.606275496658223,46.14267451515007
2022-07-31 00:00:00,217.6511792544911,11.624576479993445,52.7814052482063
2022-07-31 01:00:00,243.16455375643864,9.727519601183664,49.056943274253626
2022-07-31 02:00:00,239.94225792822945,10.200064659978652,48.28970642005261
2022-07-31 03:00:00,270.03259728861434,13.35242954171212,40.99041685017589
2022-07-31 04:00:00,262.56317721284745,10.096151814212085,43.67207320561737
2022-07-31 05:00:00,276.73166966204445,10.71564027515055,35.932476467628675
2022-07-31 06:00:00,266.25703869110254,7.779425946316448,45.01842993260046
2022-07-31 07:00:00,267.0294377917227,9.697934024211179,43.89615881584759
2022-07-31 08:00:00,274.02587837954155,11.356325019330301,42.640783553559295
2022-07-31 09:00:00,275.105802868685,7.026525461230614,47.65983186899269
2022-07-31 10:00:00,256.818644877318,10.538963115144519,36.484983815656406
2022-07-31 11:00:00,242.09117764107998,10.338855074202712,50.69817218358013
2022-07-31 12:00:00,225.11256265986393,10.219847840087978,47.03268136747981
2022-07-31 13:00:00,200.74656261424806,12.211590726229584,42.170688029518516
2022-07-31 14:00:00,195.88943538696682,10.806149958610142,41.78020998869142
2022-07-31 15:00:00,175.53895166472475,13.093416725625987,44.926914004021356
2022-07-31 16:00:00,179.5700323229175,8.150093897725027,50.128114088097284
2022-07-31 17:00:00,174.21834528052577,10.409122063349795,43.03189652122844
2022-07-31 18:00:00,148.51785556746694,10.306206501692994,43.24401243767452
2022-07-31 19:00:00,168.87481184293748,7.998763941402938,42.614450315907746
2022-07-31 20:00:00,182.30260381560274,12.049862933095792,51.43397849128575
2022-07-31 21:00:00,183.40470486351975,14.786619540618734,40.67944241309327
2022-07-31 22:00:00,196.3450147589433,10.103260779945437,42.37631993468303
2022-07-31 23:00:00,194.16779372376607,11.147315105460633,49.84103619908336
2022-08-01 00:00:00,210.34833907722393,10.1566188171729,43.428909080800196
2022-08-01 01:00:00,242.08428491351833,8.560412525727893,48.37914921296349
2022-08-01 02:00:00,239.6199836998932,6.346061309938213,38.137454628221086
2022-08-01 03:00:00,255.5423640135302,8.576034899351514,41.66739230459331
2022-08-01 04:00:00,256.47269866543667,7.203665103638782,50.11602510493702
2022-08-01 05:00:00,266.9827714582276,13.39578602166048,39.31215633391815
2022-08-01 06:00:00,244.4397673516621,9.757362477695766,41.93735971388734
2022-08-01 07:00:00,274.597466622543,9.295743207447902,43.977281067193275
2022-08-01 08:00:00,278.5879680331369,11.765889515117856,37.74808232277095
2022-08-01 09:00:00,240.7646446929841,7.744079659830469,40.62480431962639
2022-08-01 10:00:00,232.8007165162301,8.45385378953314,43.25703832186408
