timestamp,energy_consumption,temperature,humidity
2022-08-01 11:00:00,235.28979351458435,10.123726404039486,42.92726358354569
2022-08-01 12:00:00,235.49003733433855,12.045119848389206,49.095615016921556
2022-08-01 13:00:00,207.65389281505358,10.99095195587982,50.401140886897146
2022-08-01 14:00:00,179.47296503298136,10.484232150574009,38.41343055273132
2022-08-01 15:00:00,180.60545649487307,10.143817336014278,43.25019750857333
2022-08-01 16:00:00,165.61296473241597,10.788053576595795,46.065096454859706
2022-08-01 17:00:00,165.29336726727877,10.390887675800753,50.275592241731864
2022-08-01 18:00:00,164.80929958625745,7.927637315988373,46.286306399321525
2022-08-01 19:00:00,160.69485953374385,10.079740308808548,44.14842192069754
2022-08-01 20:00:00,166.6477451146805,7.8402045477067395,46.026567572649036
2022-08-01 21:00:00,184.28368414389215,10.149746951343891,46.062699084417176
2022-08-01 22:00:00,193.08008614804936,9.026285982565762,38.05528345131404
2022-08-01 23:00:00,193.4497716247984,15.066345111107967,43.65784887526723
2022-08-02 00:00:00,223.89304640213942,9.759587322338051,50.164785052923385
2022-08-02 01:00:00,225.18672097402418,7.030896957318297,41.8321962385099
2022-08-02 02:00:00,250.04298705818505,9.571015668487625,43.51621329471715
2022-08-02 03:00:00,261.09628040706957,10.87809358111725,41.65639783434982
2022-08-02 04:00:00,253.83881515192837,13.186103982146522,31.299682603945552
2022-08-02 05:00:00,271.6595831902588,8.660471289964038,42.97193096815332
2022-08-02 06:00:00,258.2810815944821,6.674520141794194,44.37793973524429
2022-08-02 07:00:00,279.36239093743063,11.473050112703437,40.306513127575414
2022-08-02 08:00:00,249.97773612094528,7.078178678042172,37.09579533755629
2022-08-02 09:00:00,254.90615208391728,8.967065206826504,38.465947783071684
2022-08-02 10:00:00,241.79295156176426,9.324135118819486,46.68991816265775
2022-08-02 11:00:00,223.44154288853503,9.700109183241258,52.73160394721445
2022-08-02 12:00:00,229.5523541558003,11.217705003990146,49.781146786507094
2022-08-02 13:00:00,195.99795843618858,8.472107525268699,36.147250057827165
2022-08-02 14:00:00,176.78787213339095,9.291917585507953,47.14211663473344
2022-08-02 15:00:00,152.59589546184372,9.810835383942697,39.55316820293348
2022-08-02 16:00:00,165.00486229976872,10.13857200487905,39.957644769436044
2022-08-02 17:00:00,182.64803872580202,10.03503043925732,40.55910209212351
2022-08-02 18:00:00,181.85287294455705,10.711387640286635,46.39931483125708
2022-08-02 19:00:00,164.58082630590127,11.527055109124948,47.66524696422512
2022-08-02 20:00:00,170.9801502420103,10.62464432114341,42.37882472558099
2022-08-02 21:00:00,178.10789166662428,10.746547136859911,42.46362637693981
2022-08-02 22:00:00,178.5602330631262,6.674929756348519,45.19029879815889
2022-08-02 23:00:00,196.25333060660722,9.939831488172835,45.708952779601134
2022-08-03 00:00:00,229.8164455239806,10.651714614383884,48.93031007593602
2022-08-03 01:00:00,234.54331842206003,11.150581907521568,36.62732166459738
2022-08-03 02:00:00,244.82968304260447,8.307997969913078,43.14931824116352
2022-08-03 03:00:00,237.50390132582675,8.374620968603377,37.70905966268749
2022-08-03 04:00:00,261.41889245751634,8.54449816781347,42.794470146826356
2022-08-03 05:00:00,243.21609680977673,10.765527318163354,41.91830510373957
2022-08-03 06:00:00,277.15288800850885,11.760461628229084,42.81543427262986
2022-08-03 07:00:00,267.0360701042008,8.877779303797464,39.05046710159071
2022-08-03 08:00:00,246.2870775138729,11.508624145634766,35.612732576106225
2022-08-03 09:00:00,266.26252237515337,9.939659136709857,32.57699390856886
2022-08-03 10:00:00,224.4784016215878,9.444127964055795,42.39328077081917
2022-08-03 11:00:00,235.14723241088805,9.26993105874473,40.894176012978676
2022-08-03 12:00:00,223.04552677901637,11.185922247584982,39.66949321812424
2022-08-03 13:00:00,194.73284808421707,10.343855151954807,49.66192385630168
2022-08-03 14:00:00,193.36926546118684,14.244350373675942,38.75199060816682
2022-08-03 15:00:00,167.31051322118824,7.988250232386019,50.13335195283739
2022-08-03 16:00:00,148.94995818777716,10.72890292244062,51.16840026348966
2022-08-03 17:00:00,155.33049892806775,8.634297498757642,33.29467920819647
2022-08-03 18:00:00,160.8641400007232,7.95412554440338,43.511088837138225
2022-08-03 19:00:00,175.29696284219887,9.670965244310723,41.050699087963416
2022-08-03 20:00:00,170.90356144555076,9.967404477194739,28.490161818557045
2022-08-03 21:00:00,184.0924314318249,15.529046628500852,35.8259752768013
2022-08-03 22:00:00,183.595146333977,9.324407887014264,46.92386207768575
2022-08-03 23:00:00,201.4186590758756,7.432342059411301,53.145177805699696
2022-08-04 00:00:00,210.07188140884176,10.093617049582265,47.74779660914076
2022-08-04 01:00:00,216.84614043204115,5.398315539500757,44.8525682582094
2022-08-04 02:00:00,236.68316995106665,9.363682049384963,43.127743987489076
2022-08-04 03:00:00,256.38460214054817,9.579646179183815,51.64772046888508
2022-08-04 04:00:00,259.3359637568517,11.136796380483917,53.97560190543272
2022-08-04 05:00:00,262.8987424263354,11.494840113449188,40.300192498023584
2022-08-04 06:00:00,271.1897182257308,8.540456376778058,33.23447309409306
2022-08-04 07:00:00,257.73497149399975,9.246367585333628,32.7434685792885
2022-08-04 08:00:00,248.92242411296218,8.015353953372152,49.843810856443525
2022-08-04 09:00:00,257.5353434853606,7.291470504978106,42.99911319177258
2022-08-04 10:00:00,245.98737370614168,10.167385173354763,44.15061544793811
2022-08-04 11:00:00,230.01210477480763,7.000424517400296,34.281150930860946
2022-08-04 12:00:00,222.4580958815926,8.718341813449767,39.46846133170218
2022-08-04 13:00:00,207.9311874131931,7.557247694795019,41.7570018261406
2022-08-04 14:00:00,193.8928472620395,10.646961987174013,44.273597812464864
2022-08-04 15:00:00,207.50684918607953,13.15045581312647,41.24144570107572
2022-08-04 16:00:00,158.7355846434933,6.944419648986831,38.0477749041378
2022-08-04 17:00:00,160.55378650484974,5.8415586487983555,39.3115709326319
2022-08-04 18:00:00,179.10506126634255,9.29782184389336,49.27602232538068
2022-08-04 19:00:00,171.25656590785545,9.578991206509011,44.458328993662015
2022-08-04 20:00:00,183.1589742440712,9.984914228108089,46.295189930422275
2022-08-04 21:00:00,182.29171358048112,8.654954584124804,38.74003684125787
2022-08-04 22:00:00,201.85331056066352,9.14631701694263,28.46528846864139
2022-08-04 23:00:00,194.31091271474543,10.282616435674697,40.61888436122203
2022-08-05 00:00:00,230.89460711997577,11.484969161187916,39.09174548438244
2022-08-05 01:00:00,240.94881998469464,5.494009835261673,45.16965959965032
2022-08-05 02:00:00,235.1861881540896,8.666228497835315,59.85321682491913
2022-08-05 03:00:00,260.6479841434746,9.831724963780365,46.9004283446012
2022-08-05 04:00:00,263.78626816622267,7.568155166676767,57.104399053427365
2022-08-05 05:00:00,262.54422846294136,12.866446639432837,46.26844673320717
2022-08-05 06:00:00,247.2630020311371,8.133287615440764,40.27516706864635
2022-08-05 07:00:00,256.39816919835636,9.321522001883674,45.16417864711434
2022-08-05 08:00:00,271.3388047520288,10.51615156958282,52.32779125389847
2022-08-05 09:00:00,263.376244022515,8.221537798294449,52.57241123811612
2022-08-05 10:00:00,237.91274925927135,5.710961280289404,40.547911416294525
2022-08-05 11:00:00,238.79135786809343,8.546798322065172,44.69051673500642
2022-08-05 12:00:00,226.06757418026382,11.46298848775232,36.2782638581542
2022-08-05 13:00:00,207.23498830629154,8.73031712232796,47.54794137996707
2022-08-05 14:00:00,186.98969467352492,7.711238772980281,51.1913717517894
2022-08-05 15:00:00,187.77000662440796,11.255451794903681,43.62359552709
2022-08-05 16:00:00,177.96615907470556,8.742557583852133,40.08767798470928
2022-08-05 17:00:00,176.2026213672179,8.383785748597804,45.22525301289774
2022-08-05 18:00:00,177.15911050163254,9.703019555224857,45.51189341332575
2022-08-05 19:00:00,156.70396208862968,10.945607795135814,43.830317415758024
2022-08-05 20:00:00,171.97865674025923,14.16753443936333,44.31817387818969
2022-08-05 21:00:00,163.95439448064988,11.058579591213086,42.55552400416307
2022-08-05 22:00:00,202.8531659071835,11.723787308674927,48.404372897641956
2022-08-05 23:00:00,203.26374139873167,8.392174977922528,47.10573548233556
2022-08-06 00:00:00,219.52466722075835,7.210541109017803,38.70418653091765
2022-08-06 01:00:00,214.4476595585756,9.386940020195002,38.566749250845426
2022-08-06 02:00:00,256.45246612712015,9.476617151475947,42.347830181505586
2022-08-06 03:00:00,241.1557396983977,7.105251838227561,47.303887887164294
2022-08-06 04:00:00,268.81074416444864,8.91168826114873,44.359989336092475
2022-08-06 05:00:00,266.6274343503839,10.060912524395018,40.40395021602512
2022-08-06 06:00:00,266.5752928553149,9.983064110992915,44.92729525026755
2022-08-06 07:00:00,263.31981166290245,10.2708530277253,41.96564966902704
2022-08-06 08:00:00,256.2493838570042,9.844206781231641,48.02213456775905
2022-08-06 09:00:00,266.0169291621355,8.248260002416643,45.28499444197364
2022-08-06 10:00:00,241.85635977616525,8.234476067659068,42.04331132937768
2022-08-06 11:00:00,217.11411305213957,6.864374524969003,44.77729612687071
2022-08-06 12:00:00,217.63479444859288,12.831827399326945,50.19494256425941
2022-08-06 13:00:00,205.21849260717298,9.289178050195341,40.77155188390651
2022-08-06 14:00:00,202.07423457159905,8.812571209367052,45.6329871748742
2022-08-06 15:00:00,175.28103048381902,7.404693158051838,43.26740056430842
2022-08-06 16:00:00,172.61414702132345,15.133593125612311,45.75462068594889
2022-08-06 17:00:00,167.59990385287404,7.115621256510964,40.34687755865975
2022-08-06 18:00:00,176.18795276407613,8.404581469744608,44.17137943243528
2022-08-06 19:00:00,157.81078442996744,10.093950993528876,49.158818678722405
2022-08-06 20:00:00,178.66402795504055,10.46270325244531,38.934667360407865
2022-08-06 21:00:00,176.68490938008404,11.178141431388124,36.972676750012994
2022-08-06 22:00:00,189.3431486840238,12.877494336495282,37.16242444420358
2022-08-06 23:00:00,223.54201839680172,10.27459263187818,37.76638961563745
2022-08-07 00:00:00,215.57923365864502,7.010085877141931,46.796276551964375
2022-08-07 01:00:00,235.8291268765798,8.608257226831704,36.79036168317373
2022-08-07 02:00:00,249.75709949972003,9.737812222103036,42.330183388783404
2022-08-07 03:00:00,244.25773168710214,13.258599560086914,46.91110662905459
2022-08-07 04:00:00,241.78148182167942,6.326536520226672,45.90295541524402
2022-08-07 05:00:00,274.83732204619196,11.527300487525721,41.89186521268863
2022-08-07 06:00:00,257.3378098149819,9.4819762161681,44.774278771276585
2022-08-07 07:00:00,250.35998207086692,10.797808547534228,44.355386761188896
2022-08-07 08:00:00,270.83150795999364,8.918158043803402,42.698455334760126
2022-08-07 09:00:00,241.70935878575122,7.437282216822614,42.765486519228155
2022-08-07 10:00:00,239.08581094698079,10.62389303587793,54.996797286285855
2022-08-07 11:00:00,252.26005296130955,10.43100953128651,47.86621463215756
2022-08-07 12:00:00,205.8026515004802,11.06626140855471,56.22291470006177
2022-08-07 13:00:00,191.44440976833326,9.095538206317995,41.33484444789855
2022-08-07 14:00:00,187.38271842889668,7.922503430435568,43.39482712806032
2022-08-07 15:00:00,176.39208867167758,6.004573487027583,37.159031286117816
2022-08-07 16:00:00,165.07327182689454,10.76089401335408,39.7718261020532
2022-08-07 17:00:00,161.10088869004312,9.969926441963239,53.32922585581356
2022-08-07 18:00:00,181.0580809489807,7.190582211347348,41.20948866329227
2022-08-07 19:00:00,174.38088997580178,8.045000130482018,53.41606661322335
2022-08-07 20:00:00,177.9255868221866,8.188629853172385,37.6028488091016
2022-08-07 21:00:00,177.91619296428289,6.156178613110431,38.55231494213467
2022-08-07 22:00:00,194.271992032739,7.486782683864999,42.11350400738395
2022-08-07 23:00:00,212.86558088893264,6.854486763462559,43.500910504105164
2022-08-08 00:00:00,208.7083652278911,8.1588013439749,48.63984900452335
2022-08-08 01:00:00,233.2259737943129,7.506364371091648,46.27826462820403
2022-08-08 02:00:00,247.4081487737533,5.729749526017276,41.942836255552564
2022-08-08 03:00:00,270.32513249051954,13.028939828889737,43.357833509682166
2022-08-08 04:00:00,281.25332978514894,11.488840829809234,42.4290979433492
2022-08-08 05:00:00,264.54309270631967,7.425720524710802,39.45114386564405
2022-08-08 06:00:00,278.02606993517975,9.528602161057993,39.58459785926459
2022-08-08 07:00:00,241.25310635426658,9.818689547393364,49.16383199943975
2022-08-08 08:00:00,274.97214119242904,11.365931077297727,34.883587902637004
2022-08-08 09:00:00,247.40313890818405,7.346549314430616,52.11120602949797
2022-08-08 10:00:00,240.86584440225738,11.167972935715625,42.30944141426154
2022-08-08 11:00:00,233.3445323315583,7.887948759336902,40.1618695103119
2022-08-08 12:00:00,215.93855630527932,6.312034559413546,47.723208995759045
2022-08-08 13:00:00,209.67474642264767,10.432032486379768,51.45049546300829
2022-08-08 14:00:00,211.54334021534703,11.56527621599563,49.61257475029249
2022-08-08 15:00:00,181.84235098134064,14.159577314812143,46.533672789072156
2022-08-08 16:00:00,163.9592650618223,6.584308837570346,49.45872999088188
2022-08-08 17:00:00,185.6617240244543,10.38159873791235,35.44192465655337
2022-08-08 18:00:00,171.77429856057822,8.164156880163707,41.41525983483196
2022-08-08 19:00:00,188.0419055057252,10.550476788798836,39.46856224214848
2022-08-08 20:00:00,183.40070090871583,6.042780265288272,50.147606198348576
2022-08-08 21:00:00,167.26993366301105,6.458219816353645,42.107022447653264
2022-08-08 22:00:00,199.64528517613257,7.432009721417805,48.251445326182974
2022-08-08 23:00:00,195.8015199920066,9.141687459086942,46.70369725471589
2022-08-09 00:00:00,215.83352301881297,7.56499146729001,39.92236420257109
2022-08-09 01:00:00,229.65617191319762,10.165262688193561,41.299107833508074
2022-08-09 02:00:00,229.48472977334964,10.90094323688255,50.70298733746312
2022-08-09 03:00:00,244.35733439712845,10.046309082857434,40.356485639967424
2022-08-09 04:00:00,284.85297891096724,12.084729279688457,44.858236934366886
2022-08-09 05:00:00,267.6158267280309,9.678807259277407,40.32119245175727
2022-08-09 06:00:00,264.24996032785674,6.413360579686387,42.66413794881019
2022-08-09 07:00:00,285.41307377664623,11.5739070274434,44.003089163539634
2022-08-09 08:00:00,255.25320775267824,7.636841529154727,40.31956633190204
2022-08-09 09:00:00,251.60463017354616,10.667990999737862,39.431664113470084
2022-08-09 10:00:00,254.60491944814996,11.994622433476934,45.665265567276705
2022-08-09 11:00:00,225.8169228317064,9.76053002182752,40.01021183943361
2022-08-09 12:00:00,207.51639412496252,5.854836374037422,40.18061110489613
2022-08-09 13:00:00,179.88843837440427,7.010729667347139,39.53863316487964
2022-08-09 14:00:00,184.53464592876074,11.492642934136992,43.844358651732904
2022-08-09 15:00:00,174.12455991193366,8.50890862908109,48.9524070553887
2022-08-09 16:00:00,178.31750992007494,9.006301070251054,51.766542064950826
2022-08-09 17:00:00,162.962819980642,10.36480283269394,40.6043084534206
2022-08-09 18:00:00,193.1957258258493,10.23979972452737,54.98545285004555
2022-08-09 19:00:00,157.592908569724,9.404753625137642,39.21037457985551
2022-08-09 20:00:00,189.81559775832366,8.429817257925789,49.651641500028845
2022-08-09 21:00:00,183.14072403039282,8.221817108902007,40.62541661331228
2022-08-09 22:00:00,200.3130009428104,10.562951650949408,39.87928253403944
2022-08-09 23:00:00,211.64942565332402,9.954293062502309,40.51011809946755
2022-08-10 00:00:00,195.17227619196342,8.197771852806078,44.18581856228187
2022-08-10 01:00:00,232.4680990800831,10.876596480027938,47.34791791569551
2022-08-10 02:00:00,240.94408961456818,8.454303623782089,47.797397250051574
2022-08-10 03:00:00,239.44852146023752,7.00904750537287,39.72813198378802
2022-08-10 04:00:00,263.3446739763894,7.194430456234967,39.49976062297112
2022-08-10 05:00:00,280.7985986420521,6.754890181422124,39.86486359370973
2022-08-10 06:00:00,240.52112498615645,8.167551820834282,43.891285048599904
2022-08-10 07:00:00,261.56068847326515,11.179820410714042,43.397279039573085
2022-08-10 08:00:00,246.3038532191296,7.102181491980638,39.697179750178485
2022-08-10 09:00:00,254.35660166899635,9.089323376077862,45.79607553084368
2022-08-10 10:00:00,242.17155408055467,7.39899316278683,55.76090110220405
2022-08-10 11:00:00,223.55740093870918,8.191753771498782,41.924479751351704
2022-08-10 12:00:00,222.4253623846791,5.692289430071152,42.28049795450979
2022-08-10 13:00:00,221.73041792695403,8.27129539572858,47.2463649121493
2022-08-10 14:00:00,218.27185974534726,8.324961094431732,41.653975601843484
2022-08-10 15:00:00,176.4827081677788,9.792947742113046,47.792879469118375
2022-08-10 16:00:00,155.32604419086329,9.158933680552398,40.85534352663226
2022-08-10 17:00:00,176.53606335792296,6.315587604137566,53.60865509841397
2022-08-10 18:00:00,185.3968111013431,10.880768342128741,46.171931923488934
2022-08-10 19:00:00,176.81148001773985,9.132977934485647,41.347942315143904
2022-08-10 20:00:00,189.76815921923384,9.10915888839663,41.50459856318109
2022-08-10 21:00:00,179.30051529738327,8.694007147271378,41.87905829698729
2022-08-10 22:00:00,188.13622569959884,7.676856959597217,51.31180539177183
2022-08-10 23:00:00,204.2186856924129,9.147976533539108,38.10430202252105
2022-08-11 00:00:00,213.85791757458668,9.530629739491529,41.32711526169929
2022-08-11 01:00:00,234.67227945981202,5.085661484943254,41.85852082936968
2022-08-11 02:00:00,251.82515851056962,7.501931192942173,44.58838378021212
2022-08-11 03:00:00,262.8643377136887,8.069558926827186,43.31127515076284
2022-08-11 04:00:00,264.11629927389066,9.09179407902292,37.2106844570445
2022-08-11 05:00:00,269.03786507975656,10.966074879488616,42.66771019601947
2022-08-11 06:00:00,274.7129735711505,7.0359712384407995,44.16907019807197
2022-08-11 07:00:00,244.91603715650493,7.58352917399868,41.52633443859789
2022-08-11 08:00:00,263.61438035350255,7.554384646341264,48.100701059235135
2022-08-11 09:00:00,254.14747820207404,6.9763976874252815,49.263865757765046
2022-08-11 10:00:00,244.35581093302542,7.885079877409839,44.27489011534985
2022-08-11 11:00:00,230.87110491086406,10.121057307610307,45.81953154825046
2022-08-11 12:00:00,217.71290896124412,6.471781876905673,33.861543627250455
2022-08-11 13:00:00,198.7989522844602,9.43508165794017,42.56130975318765
2022-08-11 14:00:00,203.79033812017107,5.175648407597693,49.690932072786374
2022-08-11 15:00:00,185.87443936161247,7.456776874749952,42.549640698100426
2022-08-11 16:00:00,174.45998009282698,7.920474267198392,40.98051523203701
2022-08-11 17:00:00,167.50970955916208,11.929172213462493,56.05526824415146
2022-08-11 18:00:00,178.29675585063632,8.029848258128988,53.762209564975834
2022-08-11 19:00:00,169.96019808378003,4.176965920732528,47.0046981764076
2022-08-11 20:00:00,166.54314640378394,4.581675053911864,50.36137667139705
2022-08-11 21:00:00,178.46294549396603,8.647512040327726,33.53714652420642
2022-08-11 22:00:00,198.41304340527543,9.806994579214182,40.72906641085328
2022-08-11 23:00:00,209.93507569895593,9.330364582888869,42.31703424813105
2022-08-12 00:00:00,222.3749479651006,8.78357663951113,43.71023322421166
2022-08-12 01:00:00,231.9848680681,10.772955622920483,42.44041361367658
2022-08-12 02:00:00,248.58482300452582,7.369253986434886,32.140002260964664
2022-08-12 03:00:00,266.89850991105163,10.238257539962799,46.82025681208919
2022-08-12 04:00:00,267.5492209828903,5.184406657856314,47.608404359949425
2022-08-12 05:00:00,261.6109372498617,6.638540762033017,52.8996276764963
2022-08-12 06:00:00,254.12113586451906,4.834353638045517,40.94858739467158
2022-08-12 07:00:00,258.9680619369163,7.898745826569565,40.539317929646884
2022-08-12 08:00:00,276.4628580522947,8.355913993376465,31.49021128872405
2022-08-12 09:00:00,255.5373077644596,8.676639412362189,43.42229953559196
2022-08-12 10:00:00,265.36922762926275,8.57220313368342,49.39569262385725
2022-08-12 11:00:00,227.5850220246694,6.593329766285693,41.831294407582796
2022-08-12 12:00:00,218.12804800799154,8.067954739082717,55.607357811264635
2022-08-12 13:00:00,202.1274017856617,5.453543090697652,43.607159539598776
2022-08-12 14:00:00,193.35323493055054,11.17489437817365,45.62509513998917
2022-08-12 15:00:00,172.2511294577435,7.841184282113147,38.074618315638425
2022-08-12 16:00:00,162.84344985734904,7.4706641898217665,46.32623544442279
2022-08-12 17:00:00,173.02829392303875,11.626317084797314,34.99353474428292
2022-08-12 18:00:00,178.03856590446262,5.96394336081069,48.35862349361212
2022-08-12 19:00:00,193.80583517205025,6.197262199845211,48.512274599723455
2022-08-12 20:00:00,170.99557588502253,6.255995778172019,51.686590840228945
2022-08-12 21:00:00,177.21153994169936,8.312693664510185,39.79029012470795
2022-08-12 22:00:00,185.651440192092,9.311699687184344,45.69294431003349
2022-08-12 23:00:00,217.59298067532566,9.927787364144816,47.709216515478914
2022-08-13 00:00:00,229.08034936265724,13.463351992854605,47.32932939422434
2022-08-13 01:00:00,218.3192821091819,3.820496449463141,40.791424826898535
2022-08-13 02:00:00,230.69383892476495,9.536832536113502,33.158011754792085
2022-08-13 03:00:00,262.538853557745,7.205100212720206,46.85272268699519
2022-08-13 04:00:00,264.0131240746565,7.1465310600871215,44.35542281102319
2022-08-13 05:00:00,272.105457466573,7.079817101356913,42.28456823776558
2022-08-13 06:00:00,259.1045206310802,6.501822016248722,48.93764802115012
2022-08-13 07:00:00,248.83124524242734,11.688411027071572,44.893323511800624
2022-08-13 08:00:00,251.1101818099866,10.003956011892473,38.52194593873379
2022-08-13 09:00:00,257.05408094405686,8.365753314979418,35.460659757091676
2022-08-13 10:00:00,263.46320768084036,11.021392862838669,39.47310487690696
2022-08-13 11:00:00,228.41835887640548,5.294303427266917,57.08298267640672
2022-08-13 12:00:00,240.20707588804103,5.657951095202816,48.731805072236654
2022-08-13 13:00:00,211.15725324026283,3.963425893475293,46.06098291244785
2022-08-13 14:00:00,177.79282809171394,6.9205322776180935,44.20961656664377
2022-08-13 15:00:00,184.27066547527076,8.642758411274174,43.88095650283561
2022-08-13 16:00:00,184.88718218757182,8.525078513729337,50.95390111936826
2022-08-13 17:00:00,144.55738503792864,8.61804517998443,42.664942493055634
2022-08-13 18:00:00,173.59389240379835,5.497247695732504,48.00252325599425
2022-08-13 19:00:00,181.40649034065848,9.925670843092712,43.37578145111482
2022-08-13 20:00:00,181.5323305577853,8.798616394342664,54.818704361748104
2022-08-13 21:00:00,183.568992916396,9.785469920796665,48.82936374046431
2022-08-13 22:00:00,190.94136425412546,4.533837002684565,51.345705275990916
2022-08-13 23:00:00,201.8757577044253,8.942343075460249,42.195872329131596
2022-08-14 00:00:00,206.34080941419595,5.816735425394785,50.640799130565526
2022-08-14 01:00:00,222.9006930683664,7.397619400127115,43.787231440754965
2022-08-14 02:00:00,239.2346452009475,9.260995702502605,45.900292687392664
2022-08-14 03:00:00,256.7351161567033,8.374453117741664,53.52535692082571
2022-08-14 04:00:00,253.01858857067077,6.489185945671201,40.13624328394632
2022-08-14 05:00:00,257.61731216555006,8.204812217598676,46.36635722425542
2022-08-14 06:00:00,274.4243496867264,5.129195274742552,47.54014486032205
2022-08-14 07:00:00,271.6338735239649,10.49280069702643,47.95014047173247
2022-08-14 08:00:00,254.7286825851233,7.781697866237336,43.09619610226109
2022-08-14 09:00:00,262.3672383926041,10.42936579374049,55.78143907176882
2022-08-14 10:00:00,235.70066007096767,7.1392025310377525,38.875459141027115
2022-08-14 11:00:00,232.93752316748282,7.145113928416673,52.644545510890765
2022-08-14 12:00:00,228.51002069191173,6.663892331954146,51.42544659568661
2022-08-14 13:00:00,202.45031245224337,9.944613768615989,54.854562515746835
2022-08-14 14:00:00,177.88528063920583,6.773403590572887,37.408983074189315
2022-08-14 15:00:00,180.2358318339733,9.481456770060191,41.005961128279864
2022-08-14 16:00:00,162.62071036293008,7.427361109891258,52.80983386353662
2022-08-14 17:00:00,161.83887008313317,4.240339305446599,35.96492279457687
2022-08-14 18:00:00,161.9147913104518,7.051637769656907,37.31782406252635
2022-08-14 19:00:00,142.85646607499433,5.834049476504142,42.908579634170955
2022-08-14 20:00:00,180.02814337777235,8.260071352594514,46.31008751083975
2022-08-14 21:00:00,181.71686167159152,5.811450433880858,53.31124393597229
2022-08-14 22:00:00,205.16820927897183,10.044216106659071,44.42378899307663
2022-08-14 23:00:00,205.91210148329833,8.010114184523784,42.308922827405716
2022-08-15 00:00:00,225.35516558318332,7.711995741612751,47.143606697404906
2022-08-15 01:00:00,243.9112176181676,9.378972006705395,47.93463942539478
2022-08-15 02:00:00,243.01818680786576,9.995001599281954,47.79285611977413
2022-08-15 03:00:00,252.76962007523363,8.026990227590925,44.696725969166046
2022-08-15 04:00:00,241.57159945313504,6.524787132031648,35.811226439332025
2022-08-15 05:00:00,275.25086613526616,4.51924849890597,40.99857706339111
2022-08-15 06:00:00,267.69697384189243,6.695088217059869,52.688012435260084
2022-08-15 07:00:00,255.61196793953246,6.832763237834306,46.52200169880577
2022-08-15 08:00:00,268.0313602966699,8.281302637114823,43.974046413387484
2022-08-15 09:00:00,232.59922404934974,7.376893968854175,51.17749975079264
2022-08-15 10:00:00,237.40960676300818,9.443053675233084,39.93607384707803
2022-08-15 11:00:00,238.7826481636462,6.84122118858885,44.45991634035773
2022-08-15 12:00:00,213.48196888949101,7.953105397424346,46.275449034792956
2022-08-15 13:00:00,198.11134039188502,10.435162617524007,43.379769492449626
2022-08-15 14:00:00,189.0410124454198,8.750838159040162,46.09047112343077
2022-08-15 15:00:00,161.91338082540764,7.9471126477531,44.648187351813945
2022-08-15 16:00:00,178.86214608323638,6.863298847259875,38.589941769993395
2022-08-15 17:00:00,167.82342466012304,6.8007249377002745,46.49404641831805
2022-08-15 18:00:00,162.14320392807306,6.365961225226333,38.944898051358436
2022-08-15 19:00:00,166.4340293115603,6.98517399956443,46.414732634406384
2022-08-15 20:00:00,177.36598833863533,9.578519408618858,52.457336129673315
2022-08-15 21:00:00,188.24520254842886,7.623411188545692,44.1815410225425
2022-08-15 22:00:00,189.08195779191172,5.367641592367766,39.72924135906784
2022-08-15 23:00:00,192.72996080457006,11.603526317249795,44.951717942897865
2022-08-16 00:00:00,222.54749162434538,8.584094281218551,41.667610894318145
2022-08-16 01:00:00,235.1317911484797,5.130277097901887,48.80001144786815
2022-08-16 02:00:00,244.11175981351684,7.060466044446578,45.08752269709653
2022-08-16 03:00:00,266.5036052691432,8.165936664585061,54.376282693033666
2022-08-16 04:00:00,264.77445532004225,11.35334808552298,51.64241441309749
2022-08-16 05:00:00,275.79264086924235,5.727938982410487,45.062063912303785
2022-08-16 06:00:00,283.8418864159769,9.896245337640119,49.405511774576254
2022-08-16 07:00:00,272.64937386280366,10.743136752872912,43.86128438889657
2022-08-16 08:00:00,252.96453687299314,6.6868552887790855,45.99725086053664
2022-08-16 09:00:00,250.94813884079463,7.3891366612077585,44.02029545295924
2022-08-16 10:00:00,255.2222569128619,5.871545404180685,49.659746233959346
2022-08-16 11:00:00,217.6310167482924,7.537241616767616,52.99240781825869
2022-08-16 12:00:00,214.96216753453504,7.870983950242364,49.82070747066652
2022-08-16 13:00:00,203.39227616029427,9.263463895092967,50.43714944113758
2022-08-16 14:00:00,186.54294950321403,10.124530840969118,50.442633620889445
2022-08-16 15:00:00,191.17256013861828,6.447971769684932,48.58374604638435
2022-08-16 16:00:00,174.51094809802183,4.009513770476237,40.13103563865946
2022-08-16 17:00:00,164.84365949926752,7.901674340375742,54.3323240317933
2022-08-16 18:00:00,176.77560485225203,8.531238958865506,54.84952056820293
2022-08-16 19:00:00,167.73846650145674,8.442999274298309,44.658068418143955
2022-08-16 20:00:00,164.63438583809867,7.290817403910138,43.97397685862989
2022-08-16 21:00:00,176.2791682971583,8.193668098256095,48.889524699287676
2022-08-16 22:00:00,199.42249668876426,10.975053515632721,48.58153061062833
2022-08-16 23:00:00,214.24828347580265,8.707632236853245,44.81773609094571
2022-08-17 00:00:00,210.6172688401066,7.076494013234216,39.82234721012453
2022-08-17 01:00:00,236.07707763888376,6.822835229048393,47.600981441811435
2022-08-17 02:00:00,259.20820210339934,7.483526147884923,48.82965817894028
2022-08-17 03:00:00,243.22546325755266,11.096710786901664,49.701581228256536
2022-08-17 04:00:00,264.9319654446522,7.45662944418799,47.81893934983359
2022-08-17 05:00:00,273.9097392383829,7.7836421741989685,44.716899746253006
2022-08-17 06:00:00,267.7905494003738,6.858603721367778,51.042485685593945
2022-08-17 07:00:00,279.61023760483965,10.021197578124314,46.40171797589214
2022-08-17 08:00:00,284.28545138307135,11.742905372729734,43.74786041623895
2022-08-17 09:00:00,256.70188359759214,8.724456962103162,45.16920857783395
2022-08-17 10:00:00,237.86128011033193,7.988776670811236,37.342630325687644
2022-08-17 11:00:00,240.20755850669104,7.896796529588854,45.16126636716986
2022-08-17 12:00:00,224.80239467284423,3.0546172856688933,49.51465808743589
2022-08-17 13:00:00,180.85892167122475,9.31353259181002,47.7713905987587
2022-08-17 14:00:00,195.12116519259544,8.091563695232072,53.67579635296848
2022-08-17 15:00:00,178.46590403095763,8.679914964561835,44.75760091798403
2022-08-17 16:00:00,178.41865235445246,6.400306475072975,48.509041303329134
2022-08-17 17:00:00,168.30513734612921,7.054317105286201,50.03617636959141
2022-08-17 18:00:00,169.98485773125688,7.0011809902340385,57.78676052949959
2022-08-17 19:00:00,162.04371038972425,9.866476831386462,46.79630294365075
2022-08-17 20:00:00,179.8323394681628,7.0657111900341985,40.85153959374244
2022-08-17 21:00:00,202.28299468554164,11.98855150745998,50.31211925483896
2022-08-17 22:00:00,187.4860920388563,8.684955701270459,55.401112267904836
2022-08-17 23:00:00,189.06234986610747,5.271865543248921,44.459731936929444
2022-08-18 00:00:00,219.0818039127522,7.44733187263121,50.527019260539866
2022-08-18 01:00:00,231.59450830528024,6.401074214822293,52.46525184365239
2022-08-18 02:00:00,253.7892394071587,3.3156595194950755,51.406939287358554
2022-08-18 03:00:00,242.59989395918612,10.903366339362703,46.94940417987568
2022-08-18 04:00:00,255.32584604370112,9.110709543575132,42.82924277644206
2022-08-18 05:00:00,244.97924261748372,8.770839094933748,45.91521382743986
2022-08-18 06:00:00,282.3518364030543,8.035231779734533,48.61461383689594
2022-08-18 07:00:00,268.5307495149521,4.940389321750249,50.862724187966435
2022-08-18 08:00:00,256.432937181677,6.737190180024251,47.99133680750298
2022-08-18 09:00:00,240.15323879820866,9.38798600870315,44.4220717348049
2022-08-18 10:00:00,230.22578457248954,5.601984399570119,49.09850984825663
2022-08-18 11:00:00,233.5906752382233,2.6408858266334967,50.62203690622189
2022-08-18 12:00:00,207.0167543206536,7.250212443573272,48.21966184958019
2022-08-18 13:00:00,204.45175945034455,7.420909351080047,42.14067599481616
2022-08-18 14:00:00,213.04159867550914,7.975551291964543,45.414581393921836
2022-08-18 15:00:00,181.06773021917758,9.161461746164196,51.06071544957012
2022-08-18 16:00:00,163.3960601699687,8.97963608359754,39.40652252378542
2022-08-18 17:00:00,170.39147921155129,8.221964069622967,35.85572145555199
2022-08-18 18:00:00,158.94843395530538,10.095487235308543,53.86202581822789
2022-08-18 19:00:00,185.90040279038004,4.666484897508495,48.87868784261718
2022-08-18 20:00:00,189.8982990141389,8.713588088089905,49.35526158010832
2022-08-18 21:00:00,179.76295335385242,8.95750118580901,40.937526699372505
2022-08-18 22:00:00,183.64249369469724,5.2252998869746445,50.00925188484048
2022-08-18 23:00:00,199.4600471396104,4.698683241770345,47.69785500534961
2022-08-19 00:00:00,211.68724058624935,6.09589563856284,38.65316295940738
2022-08-19 01:00:00,236.017837451444,6.264697006483459,53.696217920018654
2022-08-19 02:00:00,254.1540979422935,9.094618818518903,47.36821746674301
2022-08-19 03:00:00,241.5478782192833,6.358702324131853,44.594381018253024
2022-08-19 04:00:00,269.75336290574216,5.875082854951635,44.68485211872328
2022-08-19 05:00:00,268.60501104807514,6.364512418124924,36.498691321487485
2022-08-19 06:00:00,264.697072525887,9.825044559822466,49.54148384680619
2022-08-19 07:00:00,255.60133174328067,7.613866640267947,47.884086884877995
2022-08-19 08:00:00,261.75955633864294,7.2292778408002185,45.604400186983895
2022-08-19 09:00:00,244.33350673513482,7.36776889411194,52.96722688590773
2022-08-19 10:00:00,252.21941049781066,10.171900560167089,39.65550575367014
2022-08-19 11:00:00,217.8241242930012,6.089436438307558,43.590938466811295
2022-08-19 12:00:00,223.2838880407828,10.21879647339425,42.32475957484744
2022-08-19 13:00:00,203.81151812633914,8.00877248935705,45.180825949791604
2022-08-19 14:00:00,187.10086701251032,7.266941127563347,46.912150974935486
2022-08-19 15:00:00,184.5285968614829,12.589580887382606,48.724868467706145
2022-08-19 16:00:00,183.68879203801563,5.476500911916849,44.83993358312378
2022-08-19 17:00:00,155.87774543366115,6.88040837238003,42.188022172874895
2022-08-19 18:00:00,164.94134383392532,5.122917413186042,55.00483559750159
2022-08-19 19:00:00,166.52252549724554,9.49270383258638,58.63300180759221
2022-08-19 20:00:00,175.9830076171175,10.9661577588174,47.29123420805949
2022-08-19 21:00:00,176.09893444677127,10.92762545432332,42.79089901354503
2022-08-19 22:00:00,178.52264772619512,10.035677397806051,53.952071503860836
2022-08-19 23:00:00,191.90624634861342,7.192538955922111,39.34101531700704
2022-08-20 00:00:00,233.2964055749857,6.742849769700224,45.15810168251488
2022-08-20 01:00:00,230.4791453726269,4.130992179691787,43.351383049307515
2022-08-20 02:00:00,245.2064471017385,11.545078795043501,41.034290553786576
2022-08-20 03:00:00,250.36441324215846,8.411287880976852,45.431847141430175
2022-08-20 04:00:00,258.7830572786514,6.489417914940951,42.5111079101692
2022-08-20 05:00:00,263.13146702550125,10.129445502653851,46.8952406267823
2022-08-20 06:00:00,272.123542899311,5.527802691159915,46.96785414440134
2022-08-20 07:00:00,266.5652606601385,8.286575793125266,43.72530968842913
2022-08-20 08:00:00,248.64644527260583,7.128073456098248,44.979401523069676
2022-08-20 09:00:00,255.9712441325457,8.750686004440519,45.67772346652047
2022-08-20 10:00:00,219.3500326739292,7.346184646307674,50.88119861163616
2022-08-20 11:00:00,233.19222861334808,4.571475942457468,46.08982130071809
2022-08-20 12:00:00,205.00531676963564,7.6244844700199925,50.95547700996951
2022-08-20 13:00:00,205.81233685453222,9.571060008430642,49.761033223812305
2022-08-20 14:00:00,181.66805996168688,7.414898912971946,49.68962179054273
2022-08-20 15:00:00,185.31603336726332,9.02356196785809,53.77119815776889
2022-08-20 16:00:00,177.54315555239904,5.382272753331811,41.23501390730947
2022-08-20 17:00:00,183.78220043946354,7.4208101381402125,44.46605277450345
2022-08-20 18:00:00,154.39311754939766,6.224310814502762,55.64846230753687
2022-08-20 19:00:00,179.6057006856304,8.967293404889336,45.545385803092685
2022-08-20 20:00:00,171.60531924610768,7.536314849203908,32.75634985650977
2022-08-20 21:00:00,178.30986692819283,8.853479077353143,45.817126590299594
2022-08-20 22:00:00,201.67494112614898,9.64875257699565,47.50666595685527
2022-08-20 23:00:00,199.25200448714807,8.856568874922694,33.74640271888297
2022-08-21 00:00:00,227.25779531480237,7.90735074068186,53.76271593484874
2022-08-21 01:00:00,218.75794242620623,5.364689355071761,43.52447541608099
2022-08-21 02:00:00,236.96855649582142,7.3555416507607685,48.735853311346574
2022-08-21 03:00:00,261.72774512391146,6.294933068062905,45.96313000868869
2022-08-21 04:00:00,273.68715259608587,6.672985958686118,40.65128063938879
2022-08-21 05:00:00,263.77414422689156,6.61204557059407,41.740497062231896
2022-08-21 06:00:00,237.55302917368863,5.401262722530082,42.41762355327126
2022-08-21 07:00:00,263.7854360196803,3.4464366938265916,52.52139728132719
2022-08-21 08:00:00,260.5445492936382,6.024827775439038,46.355346794908236
2022-08-21 09:00:00,250.24665472616218,7.74787277594289,44.48371015265027
2022-08-21 10:00:00,243.42176345901245,4.6647597812395905,42.41999317245784
2022-08-21 11:00:00,227.79022880458365,7.39247834503782,53.07378884303963
2022-08-21 12:00:00,230.29374719654663,11.161650720716501,54.414044098026935
2022-08-21 13:00:00,196.0005556775458,9.407226982599049,53.0167572289424
2022-08-21 14:00:00,207.55915284806318,10.64819689033563,49.55522443117983
2022-08-21 15:00:00,198.77979037669235,8.143369625960023,48.54218794476256
2022-08-21 16:00:00,164.7202037828676,9.696133518067462,41.01334864552949
2022-08-21 17:00:00,159.2834852656516,5.913184411158996,45.86394210185371
2022-08-21 18:00:00,170.24529082240363,6.072433338050603,43.673736718676814
2022-08-21 19:00:00,152.16256447517313,1.8828334598196257,37.96547719048545
2022-08-21 20:00:00,172.3528799592152,9.73340482017917,52.37825483123583
2022-08-21 21:00:00,193.97497782213424,10.441761831734343,43.61388800344762
2022-08-21 22:00:00,201.42527151724528,6.2547593814000315,53.07274727258553
2022-08-21 23:00:00,225.73814731318257,6.853210459300101,51.50176973920906
2022-08-22 00:00:00,219.62201565330196,5.743435358947671,50.14152165942012
2022-08-22 01:00:00,225.96751121750714,8.016466689284577,50.42235213506894
2022-08-22 02:00:00,243.5473561647636,9.501024676936076,44.28136236588449
2022-08-22 03:00:00,252.7264182443367,3.765615638567512,56.64718253270635
2022-08-22 04:00:00,260.2427851003031,8.0700366476141,47.57355893101827
2022-08-22 05:00:00,266.0674393154957,6.697816042891303,48.86759020184655
2022-08-22 06:00:00,257.65507212919505,7.477948370262973,44.11255010841983
2022-08-22 07:00:00,268.0136743007094,8.169147589678175,42.702105472368224
2022-08-22 08:00:00,247.57533841211807,6.874754708783952,49.744411820300144
2022-08-22 09:00:00,246.2427156967893,7.043985879518033,48.445499255946956
2022-08-22 10:00:00,240.24626797823402,6.823409251220316,43.41116994674014
2022-08-22 11:00:00,206.99105457823603,9.191791989906157,40.16579818237601
2022-08-22 12:00:00,224.03675001862607,8.088679506584587,41.00831633961529
2022-08-22 13:00:00,186.37524608581364,7.692326661804316,53.33860036170856
2022-08-22 14:00:00,197.33800379195506,4.709256144145028,44.291662703002665
2022-08-22 15:00:00,168.66258480570485,6.494000099903285,45.663389047873856
2022-08-22 16:00:00,173.55668177826158,9.048497907007942,54.60963307004833
2022-08-22 17:00:00,173.08244521197588,7.32655273257744,41.747178968820954
2022-08-22 18:00:00,189.38339375184907,8.570222525507871,43.72295764766774
2022-08-22 19:00:00,171.3145493461474,10.784183186984862,43.51409763344956
2022-08-22 20:00:00,158.1711346457816,9.328371724747228,55.448274182083225
2022-08-22 21:00:00,195.09780518164445,7.437476261729079,57.32484927916509
2022-08-22 22:00:00,191.13013094535802,6.22918124593814,51.11574790326388
2022-08-22 23:00:00,204.21260110567832,2.1440603942177976,51.274855397024226
2022-08-23 00:00:00,222.3994351771556,6.806731604267151,44.72479692048628
2022-08-23 01:00:00,211.14187522563986,6.491476457579157,57.36321436927135
2022-08-23 02:00:00,243.71700135831674,7.924233838003607,48.965053206543246
2022-08-23 03:00:00,250.24388263453176,6.835690995263481,51.89212325699863
2022-08-23 04:00:00,272.90066908671525,6.502731330339267,47.098947240895164
2022-08-23 05:00:00,271.2457034413736,3.5847035881984146,46.28640899811188
2022-08-23 06:00:00,253.14429863746003,5.263565790912723,55.94178323273052
2022-08-23 07:00:00,280.0685087033833,8.09680353081397,50.32519033344147
2022-08-23 08:00:00,269.54921419859375,10.575316711478244,54.88344924010184
2022-08-23 09:00:00,238.02811226369857,6.948450681721609,48.903212793475156
2022-08-23 10:00:00,242.47251460889862,7.7991235963611025,43.38473925263448
2022-08-23 11:00:00,241.2263994563511,9.048457763118467,44.709857270357496
2022-08-23 12:00:00,205.06283750679415,5.521713576812356,48.141398147072984
2022-08-23 13:00:00,218.12160712757998,7.87712953578374,44.4940708545333
2022-08-23 14:00:00,175.33175234448242,5.662521236548539,42.08926489161148
2022-08-23 15:00:00,177.25906146540578,8.873150326194878,53.63365709368506
2022-08-23 16:00:00,164.46384170362902,7.446307545116321,44.90222158063237
2022-08-23 17:00:00,183.83850924213303,7.740405077175735,48.31753567370654
2022-08-23 18:00:00,162.61116272694923,5.578304254375678,49.10723988417796
2022-08-23 19:00:00,157.76006363559796,8.557566168434425,44.685806308147086
2022-08-23 20:00:00,183.27147302564424,11.312927291674889,54.88056926629363
2022-08-23 21:00:00,186.43256881439606,5.127678058356444,42.04086312872687
2022-08-23 22:00:00,199.58776214069633,6.463983433917808,48.93469825265379
2022-08-23 23:00:00,202.8061624313782,7.6067163975490395,48.85716046663285
2022-08-24 00:00:00,221.13911658126293,8.61098378616548,47.62760559270227
2022-08-24 01:00:00,221.82245545082955,5.919078791594909,41.4143155406631
2022-08-24 02:00:00,258.1099620802036,1.3721107818883667,52.25296636634033
2022-08-24 03:00:00,267.1605954087665,9.756550350501897,51.61643195869599
2022-08-24 04:00:00,271.7667410695198,8.559183601342133,44.521035964066925
2022-08-24 05:00:00,273.44448320370407,3.5522763012005165,51.43631464304982
2022-08-24 06:00:00,273.0408750608155,5.823033778614735,49.77341703852689
2022-08-24 07:00:00,253.388679947635,10.174536221228498,41.495817880217466
2022-08-24 08:00:00,267.6899348615731,9.933764199089579,43.62923403416622
2022-08-24 09:00:00,257.03280281316773,8.915451407531735,53.59028583147091
2022-08-24 10:00:00,255.81040195645622,6.685946494254122,49.44595953273326
2022-08-24 11:00:00,238.14042634224074,7.204146199798867,45.07736387796988
2022-08-24 12:00:00,221.97391432283897,6.776319751921593,43.606499151159795
2022-08-24 13:00:00,188.46069811886196,9.294650928711523,45.3219096164459
2022-08-24 14:00:00,190.45618219579745,5.286486549183627,45.67648095763448
2022-08-24 15:00:00,174.87974340100183,5.4265720524054375,43.66906344387675
2022-08-24 16:00:00,175.5087667340637,9.058720535845879,39.1900580451065
2022-08-24 17:00:00,167.1026337084036,6.949448451150723,53.59894503902694
2022-08-24 18:00:00,167.96370936663175,9.795106073081463,52.75204697008022
2022-08-24 19:00:00,171.60140161311662,5.695146948212756,41.53260134798871
2022-08-24 20:00:00,170.4157865212908,6.928614641496196,48.58043508484135
2022-08-24 21:00:00,181.47355531069047,5.19334539248594,43.38768759344917
2022-08-24 22:00:00,177.30964220103448,7.052896725020981,46.59104249089033
2022-08-24 23:00:00,194.62808543365787,4.081077488176248,46.175045707654725
2022-08-25 00:00:00,223.35108252671165,5.959933694880628,46.03560002413907
2022-08-25 01:00:00,220.1272294485614,4.062692806934318,58.18950652310987
2022-08-25 02:00:00,255.41071708142076,8.32304700317307,45.97314267934748
2022-08-25 03:00:00,262.52355781371364,8.368379216309856,44.13345197739381
2022-08-25 04:00:00,255.66486756030793,3.4746750758218634,44.361863955243194
2022-08-25 05:00:00,299.1032151487951,9.602972027791699,53.393655884737214
2022-08-25 06:00:00,280.37032900657715,11.930030789630262,39.91425944426376
2022-08-25 07:00:00,255.62559985869294,7.027213310263235,44.36165652055084
2022-08-25 08:00:00,270.21216232537887,5.652972016341264,55.408885303286105
2022-08-25 09:00:00,257.12431119473825,12.583861718796646,49.394702042716666
2022-08-25 10:00:00,234.12182519987138,4.297263540185532,49.134381127909
2022-08-25 11:00:00,223.38021857976244,6.97541347052875,58.83550340344694
2022-08-25 12:00:00,228.41810915015228,7.2944450820544,49.40651086747093
2022-08-25 13:00:00,199.2824930762595,9.625495777695383,44.633840295930526
2022-08-25 14:00:00,191.83789143865553,7.65467848704413,46.76438581834669
2022-08-25 15:00:00,171.15265089828688,5.937932745213651,42.49760955757559
2022-08-25 16:00:00,168.06990322664154,5.032831796014641,54.45445630280692
2022-08-25 17:00:00,168.8744690401046,6.251556896298283,51.047579690412014
2022-08-25 18:00:00,172.48154839046654,4.921345814900265,53.79684185258288
2022-08-25 19:00:00,145.60744986185466,7.030851176359919,54.239690745475286
2022-08-25 20:00:00,173.6024470504076,5.8068081770695805,46.10371719809077
2022-08-25 21:00:00,172.192315342733,3.947124950211052,43.45100684268399
2022-08-25 22:00:00,208.12123425512885,9.445492113540361,47.91620554618821
2022-08-25 23:00:00,232.59979167453025,5.939855489932475,43.81096574878575
2022-08-26 00:00:00,213.3400682020611,4.298345875590218,49.27895204601057
2022-08-26 01:00:00,215.20211287821866,6.49810121656576,54.11465207313889
2022-08-26 02:00:00,243.93849183953964,6.971362617476161,47.61346943871961
2022-08-26 03:00:00,249.73313171713798,3.341686034382776,49.20414311850414
2022-08-26 04:00:00,281.1592159654856,7.497914819792369,47.984939587848615
2022-08-26 05:00:00,283.07267858163516,4.740304348160314,52.467805531153935
2022-08-26 06:00:00,277.31666496718407,10.256677103922419,45.115255697524
2022-08-26 07:00:00,257.61220166539897,7.882540509694312,37.47193636074995
2022-08-26 08:00:00,268.3388991934438,6.03481950532221,50.80851196584235
2022-08-26 09:00:00,256.69554655511513,5.344283944906142,53.39333977550542
2022-08-26 10:00:00,245.93138573602815,6.624684070413595,50.68603889275813
2022-08-26 11:00:00,214.96465881128867,8.060200968707422,45.25301519162538
2022-08-26 12:00:00,226.8435011521322,6.783631228370444,42.779107178035105
2022-08-26 13:00:00,206.61527856198,6.40030187126713,50.92665532786705
2022-08-26 14:00:00,192.21573528823419,6.951360067176634,49.161562433638814
2022-08-26 15:00:00,175.80410816132,5.626901623066933,47.8252045306738
2022-08-26 16:00:00,169.106613945352,6.148207631854768,57.5664843839344
2022-08-26 17:00:00,169.32386196161946,2.663034607730835,43.72016719805879
2022-08-26 18:00:00,154.0982137874228,8.782071947245578,57.329352774602775
2022-08-26 19:00:00,177.89872996313477,7.432215046184367,48.61308719331865
2022-08-26 20:00:00,160.58442392494152,5.287707797473983,39.27631528461107
2022-08-26 21:00:00,163.6413451219563,10.632089448251321,47.55815439736974
2022-08-26 22:00:00,212.69877379801179,7.008652446325616,53.251648051962654
2022-08-26 23:00:00,194.8480111736955,4.762332341590449,46.628892504940595
2022-08-27 00:00:00,209.41230265512684,8.449932855701823,41.36309280830965
2022-08-27 01:00:00,242.42693664475271,7.5325544457794305,47.91441285552077
2022-08-27 02:00:00,260.642455090544,7.525617983729345,44.4511236450431
2022-08-27 03:00:00,238.3266139310044,5.884946803457725,51.19605751994144
2022-08-27 04:00:00,253.33950969532563,7.637449460316976,52.60398459483968
2022-08-27 05:00:00,255.61266385173514,6.212941432318717,43.4556334757611
2022-08-27 06:00:00,276.83457665665986,7.8483409160525905,45.20796523892338
2022-08-27 07:00:00,281.90695649812943,2.9265691047396283,52.52019784003632
2022-08-27 08:00:00,248.76592935374447,5.868711086802528,44.44276412300683
2022-08-27 09:00:00,267.5910349938067,10.180768208377295,43.32619483536165
2022-08-27 10:00:00,233.36387939234922,5.202323101960305,42.84352985552035
2022-08-27 11:00:00,234.21572556725673,5.528781417774533,50.497178579292225
2022-08-27 12:00:00,205.290562907279,5.840535335860956,50.282774112088944
2022-08-27 13:00:00,201.58819308832773,4.306845740983619,45.316755362606415
2022-08-27 14:00:00,189.6775448379679,2.3198964603044017,48.7624124951428
2022-08-27 15:00:00,181.54251471595992,6.27528521571368,56.37264743527728
2022-08-27 16:00:00,177.2125334734103,7.00817686092422,43.86668472991052
2022-08-27 17:00:00,156.64260571569793,6.631447875683602,38.97827246944938
2022-08-27 18:00:00,159.68982648049519,6.4467008888651325,51.01236339310348
2022-08-27 19:00:00,173.9491939207691,6.8225397544616815,48.184979694993686
2022-08-27 20:00:00,188.06621162259438,8.782140955862435,45.18686008042612
2022-08-27 21:00:00,183.19352283102748,6.355565640902473,51.99738670127616
2022-08-27 22:00:00,198.71078753526857,5.5882928585863665,52.93311123784557
2022-08-27 23:00:00,209.03562999387003,6.174207042984733,37.69559541510117
2022-08-28 00:00:00,225.93281663529297,7.799438725327187,45.76015128764816
2022-08-28 01:00:00,226.32132107529668,9.464798962900135,60.61072199028988
