timestamp,energy_consumption,temperature,humidity
2022-08-28 02:00:00,235.50417618567758,5.3844577274752785,51.94016541329656
2022-08-28 03:00:00,247.59499721756515,6.8386127798714025,52.403659025791356
2022-08-28 04:00:00,282.7126219112432,7.317460089685555,54.887612227463
2022-08-28 05:00:00,270.4385607904417,4.65558919235599,49.10848496030424
2022-08-28 06:00:00,273.875915464399,6.681579540239472,53.006561634763706
2022-08-28 07:00:00,269.59738290790295,3.709397491129445,52.61345105349162
2022-08-28 08:00:00,247.1601629476152,3.102644598334838,51.7183483180694
2022-08-28 09:00:00,272.6482870722624,7.374238021598149,47.413080981218584
2022-08-28 10:00:00,247.69340380328674,5.872995723152069,49.8834354461369
2022-08-28 11:00:00,237.51960629603514,7.045306021056073,46.081333012771715
2022-08-28 12:00:00,200.3734284438819,6.604955251796936,49.087212357138085
2022-08-28 13:00:00,210.15366473487495,4.687945108486041,43.18068637380927
2022-08-28 14:00:00,188.23400006304848,6.550236601884962,45.07002087794085
2022-08-28 15:00:00,167.78757667870653,4.174542595783925,47.61158062468096
2022-08-28 16:00:00,165.16382221611485,9.422689921816437,44.304613677155224
2022-08-28 17:00:00,154.9685852032337,3.9288045160937077,46.498054480579725
2022-08-28 18:00:00,154.76779866595055,6.249174663876473,48.20351095052803
2022-08-28 19:00:00,169.8976236713365,4.556202029719138,51.034452557627496
2022-08-28 20:00:00,172.85272390280022,7.7815875525352265,53.76942734357016
2022-08-28 21:00:00,184.98556148713632,5.97788246325063,46.70421897741507
2022-08-28 22:00:00,211.27106377016025,5.603411766571215,55.69866392064873
2022-08-28 23:00:00,206.05244362478882,8.347148295916744,53.71619622743307
2022-08-29 00:00:00,196.404197763558,6.606370609824471,51.83301799410014
2022-08-29 01:00:00,229.33600764307758,7.580798318341301,50.080794480863524
2022-08-29 02:00:00,254.4988190538129,4.5848575534344365,50.90815304372314
2022-08-29 03:00:00,252.93922347997994,3.7378755386143525,55.24780458771234
2022-08-29 04:00:00,278.6046735413668,6.7619253505496335,55.4304471331768
2022-08-29 05:00:00,272.57680034646114,5.909816715479904,55.987282476298645
2022-08-29 06:00:00,250.3732469398444,7.800378771377255,49.51918299376545
2022-08-29 07:00:00,268.2121754772212,6.387692521144267,52.08738465937349
2022-08-29 08:00:00,266.5591975945858,6.957660104938626,56.03028136749069
2022-08-29 09:00:00,261.6674598532968,3.3007443665868794,46.193968659798465
2022-08-29 10:00:00,262.6746967387013,10.324383305697879,47.72046456578891
2022-08-29 11:00:00,239.94553982525005,6.219025456405302,49.39273214944782
2022-08-29 12:00:00,224.51930241472928,7.942683367147764,53.81054252427746
2022-08-29 13:00:00,212.42511638006454,4.875326086030113,53.88840958797354
2022-08-29 14:00:00,191.34916503447354,7.163529230904048,48.15822827839075
2022-08-29 15:00:00,164.51764299105287,3.9418198994198757,41.76950156248188
2022-08-29 16:00:00,176.00255379125912,7.451645102988708,50.543468555860265
2022-08-29 17:00:00,171.69068303330602,5.835561257697701,44.720968147738425
2022-08-29 18:00:00,153.82522930140482,6.605890434340501,41.86286781117931
2022-08-29 19:00:00,181.83961113312435,7.943457486729561,42.99319103071185
2022-08-29 20:00:00,184.07739052969924,4.082428804028806,50.94445387360823
2022-08-29 21:00:00,170.35163046212915,5.1785259652437725,56.11773563904446
2022-08-29 22:00:00,207.24150830688868,7.462157988642897,49.507021415561645
2022-08-29 23:00:00,204.45871587283995,10.74395237556286,50.36945210761025
2022-08-30 00:00:00,211.9612707007897,6.180613633178768,55.51959845127931
2022-08-30 01:00:00,240.11810921520768,7.639050538349597,41.882849211471914
2022-08-30 02:00:00,243.27267531325913,6.2428353627847715,52.20600586489104
2022-08-30 03:00:00,274.38197946429193,10.34126949201433,49.54717483529558
2022-08-30 04:00:00,251.98418054995503,2.962334968571221,52.43541105105002
2022-08-30 05:00:00,248.45903753510828,6.646020391840448,47.1877042148706
2022-08-30 06:00:00,262.4530934974546,3.20569023537761,45.51543730475727
2022-08-30 07:00:00,272.00263436926764,1.4436351614282987,50.307668278317706
2022-08-30 08:00:00,254.91101565030382,7.051702408737365,57.85108037356199
2022-08-30 09:00:00,241.595124462606,6.73577389479665,53.909674279597
2022-08-30 10:00:00,244.352824212333,5.887104427017329,47.066659905989226
2022-08-30 11:00:00,214.296354287757,6.244390122422225,42.900263576983285
2022-08-30 12:00:00,221.75205178297648,12.653377170644248,41.19478733840076
2022-08-30 13:00:00,203.47871755065424,5.940428026438863,56.18562101614209
2022-08-30 14:00:00,197.13209209088782,7.477027025001882,44.829712316210546
2022-08-30 15:00:00,167.77866424063814,5.15804866327397,47.977556691915
2022-08-30 16:00:00,190.06733686769186,7.047243452582938,56.21117938727757
2022-08-30 17:00:00,165.32420425565334,5.980310952390497,41.53561647949472
2022-08-30 18:00:00,177.57303123884884,5.635741337042272,57.06644630426498
2022-08-30 19:00:00,180.85082742807484,10.094575366902381,48.336921487427176
2022-08-30 20:00:00,162.68851655576253,8.81114822887041,43.86220718069599
2022-08-30 21:00:00,191.342882571747,6.730271597300193,48.368369121145115
2022-08-30 22:00:00,175.47115141882833,1.8483544306137984,45.99213984988229
2022-08-30 23:00:00,191.76781707069875,5.734759855996593,51.80922275141826
2022-08-31 00:00:00,239.52534430487907,11.774633848311051,46.6601167361307
2022-08-31 01:00:00,239.11588399149534,5.907255386221468,40.342567850974376
2022-08-31 02:00:00,264.66353855619906,8.575013863608202,48.79796623352465
2022-08-31 03:00:00,249.21484660819237,9.252463523406087,43.1180536441369
2022-08-31 04:00:00,263.0055236032618,6.806506551212835,50.9223783255112
2022-08-31 05:00:00,269.10184468310524,4.68493545576458,43.965127244152974
2022-08-31 06:00:00,264.8652358289413,1.497954055935108,47.460714889709166
2022-08-31 07:00:00,259.9474990538461,7.736905136718794,50.813717926641274
2022-08-31 08:00:00,251.36150215146785,4.739066713853789,48.838485280398245
2022-08-31 09:00:00,256.20028029542743,6.720879623276269,51.15293032057482
2022-08-31 10:00:00,232.25653502378557,3.8689380403221567,53.302214734158376
2022-08-31 11:00:00,218.1447022728117,5.83810363856048,44.11111040691306
2022-08-31 12:00:00,222.02736588693125,6.436016829302991,49.578791202446055
2022-08-31 13:00:00,199.53631514622126,6.905765881589481,33.253259918028945
2022-08-31 14:00:00,201.78276350240955,4.1389343447960565,51.13744541398221
2022-08-31 15:00:00,179.29575962446467,8.762400617023589,48.39670825369539
2022-08-31 16:00:00,166.9686239124951,5.1747891500369425,44.98353008817974
2022-08-31 17:00:00,172.89287535031414,3.0196397985943944,51.47937601705222
2022-08-31 18:00:00,161.6842972316972,6.150531879573958,55.76426679149493
2022-08-31 19:00:00,162.5973031490291,6.437329337553805,47.52069016757488
2022-08-31 20:00:00,167.41207663621444,6.689757585844404,45.176706454360996
2022-08-31 21:00:00,182.31183320648157,9.092843526871043,50.725905217763156
2022-08-31 22:00:00,208.63902962767492,5.895681046029166,43.22274557233779
2022-08-31 23:00:00,190.33549084655158,6.129339470763342,46.5988720528919
2022-09-01 00:00:00,231.8867910902963,4.076568050440596,56.311437479671326
2022-09-01 01:00:00,239.43393857351055,7.924043818682577,50.51032282048025
2022-09-01 02:00:00,256.23619349973785,6.65155494106299,40.80209185168798
2022-09-01 03:00:00,281.8079807522159,5.442881358318458,41.21446843502181
2022-09-01 04:00:00,274.1555506504842,2.4735874259758557,51.00985513465269
2022-09-01 05:00:00,278.4922552603427,9.171761203016958,54.51137955100725
2022-09-01 06:00:00,251.42222073923355,3.8275768839946687,42.11131937828806
2022-09-01 07:00:00,254.7186560090971,5.100380794167371,52.44798970890135
2022-09-01 08:00:00,267.4583282130638,6.999625835058789,56.85114420886741
2022-09-01 09:00:00,238.21110454133205,3.88982095567341,59.638721611212006
2022-09-01 10:00:00,248.3590132823279,3.295917256400496,51.855540470718196
2022-09-01 11:00:00,208.42928606452304,2.0350416475054534,52.73343964418118
2022-09-01 12:00:00,227.24485057498862,7.7249307187180545,39.53350453327809
2022-09-01 13:00:00,204.64778361068466,5.192564323454139,60.69818941139876
2022-09-01 14:00:00,196.53130063541008,12.137476997853444,47.321975605938206
2022-09-01 15:00:00,172.96767258107843,4.2942266816450365,45.532070879293606
2022-09-01 16:00:00,154.61050189134303,4.4400347660489405,48.92339599922069
2022-09-01 17:00:00,183.954075036361,5.15215087233598,57.75779374234597
2022-09-01 18:00:00,185.11351408388,6.7692061231837615,61.239656909136556
2022-09-01 19:00:00,166.10803712181712,5.34253013533616,50.82647006879804
2022-09-01 20:00:00,183.6287803389052,7.507601240911807,55.18984753443709
2022-09-01 21:00:00,178.0232608294872,4.325760032929474,50.415446914846335
2022-09-01 22:00:00,193.1479099225506,3.519753375979621,45.01044930632789
2022-09-01 23:00:00,213.26863690872736,2.686507334088568,57.58314502536027
2022-09-02 00:00:00,220.64431640499697,1.7527296243902502,47.39034115687706
2022-09-02 01:00:00,246.38610807753227,5.16373992131453,58.178632425518416
2022-09-02 02:00:00,250.0858709870438,5.5979173354782,56.99368520750442
2022-09-02 03:00:00,254.176035145896,4.937003905298277,53.57115987844504
2022-09-02 04:00:00,257.92418098974645,8.686689554638967,59.64585233993077
2022-09-02 05:00:00,266.338019318331,8.655938379480913,61.66270872458769
2022-09-02 06:00:00,275.7530784830892,5.53027198537564,49.62476174383744
2022-09-02 07:00:00,248.52114638222565,2.6120357338807176,46.457007966576846
2022-09-02 08:00:00,269.2464659071402,5.066467744154538,41.17962937237664
2022-09-02 09:00:00,253.56133633614036,5.0002351724305205,61.72438983581028
2022-09-02 10:00:00,233.7475155279954,4.885608035708527,48.30256851406675
2022-09-02 11:00:00,221.20877941679578,4.804440152468154,56.1761628441677
2022-09-02 12:00:00,223.22856445722488,4.892952168815029,46.794701721111586
2022-09-02 13:00:00,207.08372360004108,5.426794728469124,58.19230676321918
2022-09-02 14:00:00,207.45216729348954,4.928795762633531,47.000390599581934
2022-09-02 15:00:00,168.68488079134306,6.616522977515828,44.542382890572284
2022-09-02 16:00:00,169.2149351973637,6.920615392074366,49.45844640389025
2022-09-02 17:00:00,167.32342101337753,4.378587785899664,47.842100053850814
2022-09-02 18:00:00,162.89718011222953,8.74200861227871,53.48247748596506
2022-09-02 19:00:00,168.95797318206525,4.239753356583416,50.24400392269638
2022-09-02 20:00:00,177.46772300067582,2.9642767326339694,53.63949053141861
2022-09-02 21:00:00,187.68398174143715,6.9614341029947475,49.04587119323253
2022-09-02 22:00:00,206.49683466563206,4.5650616914359645,47.17544170356497
2022-09-02 23:00:00,191.7205066537014,6.84246090177942,47.583175819178635
2022-09-03 00:00:00,222.34265974543902,1.3120895715040097,61.03003920111304
2022-09-03 01:00:00,226.50305334920773,8.904338656671205,51.93119987209259
2022-09-03 02:00:00,245.2981008442366,7.464013589785875,40.88653416369269
2022-09-03 03:00:00,255.68918780365362,3.118473675379067,48.204300143687504
2022-09-03 04:00:00,250.39991523190602,3.161872526012499,51.28967537333729
2022-09-03 05:00:00,262.0264502642255,9.463958581900126,60.032343617209804
2022-09-03 06:00:00,274.22341575517254,4.644666966709154,55.94883879040741
2022-09-03 07:00:00,264.6148917685791,4.451057076239823,46.196756028548336
2022-09-03 08:00:00,260.7678502682552,1.587322585406505,62.89712397882016
2022-09-03 09:00:00,259.83900555441323,5.417870362501962,50.64954338695052
2022-09-03 10:00:00,252.26027681053787,5.6639875440335645,57.036994266332634
2022-09-03 11:00:00,224.92894842891857,7.550412967244041,45.0303027239584
2022-09-03 12:00:00,204.7844625026541,3.3212699173361195,38.81452973470342
2022-09-03 13:00:00,189.10824089884431,3.0788531892238513,43.76318775911611
2022-09-03 14:00:00,189.2113205726377,7.021352043258024,34.55367782997938
2022-09-03 15:00:00,172.8892391814333,8.132886916159201,61.365791847222454
2022-09-03 16:00:00,174.74497837042006,2.9771220714693043,51.878009805389986
2022-09-03 17:00:00,181.86794160855857,8.282454946304552,46.18212511871775
2022-09-03 18:00:00,165.48319713373405,6.194510456678714,53.06846536085851
2022-09-03 19:00:00,166.01878922362977,8.303037451854362,51.75201539185874
2022-09-03 20:00:00,195.8396742290928,5.978986050669837,53.91001218902787
2022-09-03 21:00:00,197.33501526690546,1.0748709387291697,56.853002216639254
2022-09-03 22:00:00,185.0684891327322,5.815492009072993,49.35573944583283
2022-09-03 23:00:00,206.49088136512336,8.239714411047611,46.40614868045297
2022-09-04 00:00:00,221.98923370365273,4.254115054483483,55.25131250976732
2022-09-04 01:00:00,234.14762515800484,5.265677154836007,55.12410032733006
2022-09-04 02:00:00,261.4762391634567,5.689340085548955,51.61611547851446
2022-09-04 03:00:00,254.94898986437204,0.24257933291394806,62.0002073813116
2022-09-04 04:00:00,265.0427678143748,9.384302243525864,48.92332582359947
2022-09-04 05:00:00,271.28628610626527,4.238855732856563,46.61314657973139
2022-09-04 06:00:00,281.3866042119071,7.05307795759651,53.20289357544074
2022-09-04 07:00:00,274.9207098136738,5.868204820354494,47.73774715334024
2022-09-04 08:00:00,269.03754637261284,8.556845205369632,53.59001905863221
2022-09-04 09:00:00,237.27941922175498,6.853719337507074,46.947395158710535
2022-09-04 10:00:00,237.6378695411947,5.571758549608963,49.1112250232483
2022-09-04 11:00:00,241.43244434241603,4.254576907612352,60.56663853810356
2022-09-04 12:00:00,221.04799111675146,7.63730849541519,49.084499654169335
2022-09-04 13:00:00,210.60314994082069,2.2947244847416783,47.11817871782125
2022-09-04 14:00:00,214.6281036977459,7.3333879332026966,56.965830381440234
2022-09-04 15:00:00,168.5539556907923,3.8435175895411664,45.85722668647426
2022-09-04 16:00:00,186.64523485325773,8.546174416564192,47.64772028717239
2022-09-04 17:00:00,167.78074976173426,6.364206177976302,53.9952420404527
2022-09-04 18:00:00,179.75977357410514,7.329854628351129,55.80449355727419
2022-09-04 19:00:00,171.5587391300095,6.205584720300351,57.2148183933131
2022-09-04 20:00:00,193.4500998339341,2.5368529023689184,47.376327276805306
2022-09-04 21:00:00,184.33334862707162,4.320148765860235,54.092479802838334
2022-09-04 22:00:00,186.92261927243305,7.386385767873676,48.78189544018684
2022-09-04 23:00:00,208.87050081758323,6.374918727370599,48.08415827035457
2022-09-05 00:00:00,224.63510624682846,8.328421787364501,57.43822515321175
2022-09-05 01:00:00,242.31073552637997,6.772991102827501,48.67438926245239
2022-09-05 02:00:00,247.34100235027975,4.033038195347839,52.81318422185522
2022-09-05 03:00:00,277.9531598780474,4.37431370131189,52.20005858790351
2022-09-05 04:00:00,259.09388402211636,6.172276757799632,46.06838936005781
2022-09-05 05:00:00,264.8450563945847,1.3383538447529473,56.25262551853192
2022-09-05 06:00:00,264.8848720865126,9.313325747999128,54.22356571014509
2022-09-05 07:00:00,265.0251548774688,6.849935449508273,41.49070818239821
2022-09-05 08:00:00,265.6648970248581,8.420511170850903,52.809266797937035
2022-09-05 09:00:00,253.83724962772874,2.80523409513482,47.55729407091721
2022-09-05 10:00:00,246.9719242358159,8.45557229746367,56.90753777381346
2022-09-05 11:00:00,225.31600860461137,10.429439798808655,44.195162057846524
2022-09-05 12:00:00,207.7376242717565,3.324685265998523,49.6397763986026
2022-09-05 13:00:00,203.03161847880654,7.509245566560692,53.232283996692644
2022-09-05 14:00:00,204.9078663491529,5.968661866127745,51.69386271245969
2022-09-05 15:00:00,196.22253069331182,2.8775742802566695,55.23695252532018
2022-09-05 16:00:00,172.55420480011333,6.952209920456897,43.83005131170387
2022-09-05 17:00:00,164.00922309191245,7.633648386427855,59.68173292608721
2022-09-05 18:00:00,167.78472369324732,4.764188871415464,54.04788453569167
2022-09-05 19:00:00,194.2357262389056,8.298275017263604,58.2207523067548
2022-09-05 20:00:00,184.7428743719066,2.6329151631747627,55.79336208791653
2022-09-05 21:00:00,187.04978589876757,2.9769296838538697,51.364110669475096
2022-09-05 22:00:00,201.24701861064938,6.239636767930663,45.00117018719451
2022-09-05 23:00:00,220.05463872528796,6.017212532697702,48.60439533550681
2022-09-06 00:00:00,208.60641469823005,4.460806722209627,59.6822445086548
2022-09-06 01:00:00,230.37560987944275,7.513142571001609,58.66161675262382
2022-09-06 02:00:00,237.78158321852376,6.955742327489736,48.636427943823456
2022-09-06 03:00:00,256.32447087449947,7.610231840925869,37.64290641333102
2022-09-06 04:00:00,262.92751326163943,5.647680828353302,50.67097917281632
2022-09-06 05:00:00,274.49773535996366,7.099114235014519,50.295913403696325
2022-09-06 06:00:00,262.5781224830687,5.002653092997848,50.48556478413999
2022-09-06 07:00:00,283.3297445169102,10.001591079231028,54.377123853498915
2022-09-06 08:00:00,261.5770114094209,4.2688621588138655,56.11549074095022
2022-09-06 09:00:00,264.3588465318483,10.10454855797446,56.68592557983953
2022-09-06 10:00:00,256.12482184935334,5.963729593236654,53.96297354501874
2022-09-06 11:00:00,238.48283367045454,3.142931919920352,42.73057433472873
2022-09-06 12:00:00,222.9318690382981,8.630112400035038,50.02842918087543
2022-09-06 13:00:00,217.30185807524967,6.145756475847755,63.25487676208786
2022-09-06 14:00:00,212.2963610431383,7.596201895818313,53.6055115183543
2022-09-06 15:00:00,190.0235637544595,8.341665536143024,53.57352568656123
2022-09-06 16:00:00,168.74675545679958,6.569864807347888,53.531857543211196
2022-09-06 17:00:00,176.0323497869631,4.709472009432208,53.811325956871855
2022-09-06 18:00:00,165.49553812867595,7.845380454396338,39.818866938912294
2022-09-06 19:00:00,146.33247157642262,5.895464713967028,50.536806259786566
2022-09-06 20:00:00,180.41503382155688,7.265669336274675,51.54496368536846
2022-09-06 21:00:00,184.04698516874885,1.5864925514749144,58.14190484060897
2022-09-06 22:00:00,205.54997397674916,6.787917133077541,51.97279231745339
2022-09-06 23:00:00,194.9170634677744,4.616782048767777,43.501870911332205
2022-09-07 00:00:00,205.76817173165074,9.130783013763127,54.199589495207626
2022-09-07 01:00:00,232.57193620876382,7.070338435184256,48.03002047313514
2022-09-07 02:00:00,245.74327814428932,6.303879231104659,45.965215508941775
2022-09-07 03:00:00,254.0555649204661,6.796783726106509,47.878348480765965
2022-09-07 04:00:00,261.8504975017037,3.8272820336526294,54.761664862671445
2022-09-07 05:00:00,259.647245306566,9.070677120462173,58.342949913149205
2022-09-07 06:00:00,269.8534189504417,9.806904576239875,54.4637934402368
2022-09-07 07:00:00,264.6800063493907,6.609990760502498,55.20925983243397
2022-09-07 08:00:00,274.8551540587347,9.004970876553344,54.41437007853887
2022-09-07 09:00:00,257.25826025025935,4.685867342060998,52.555779598651206
2022-09-07 10:00:00,240.9951361527749,4.229936606956104,55.53379688916265
2022-09-07 11:00:00,245.1193875514862,5.906013236863911,39.95526637900176
2022-09-07 12:00:00,216.43932178718276,6.694045816141863,52.60458547087303
2022-09-07 13:00:00,209.2023657345668,5.036190376919825,46.82451854123761
2022-09-07 14:00:00,194.13973369729956,6.8997001201430335,57.86365657706956
2022-09-07 15:00:00,199.5686675992085,6.436942703552893,51.313367188264564
2022-09-07 16:00:00,175.14226791003256,3.827550188823956,52.203884155688016
2022-09-07 17:00:00,169.655861154532,6.861749774309509,44.523784343079846
2022-09-07 18:00:00,169.51689597232132,7.551220224449108,57.13329815941312
2022-09-07 19:00:00,173.30811442756755,6.167102374586848,55.18578431571791
2022-09-07 20:00:00,189.20900310803734,8.129459945929451,54.83388312605138
2022-09-07 21:00:00,189.19298629977703,3.389356152412162,47.98402945350475
2022-09-07 22:00:00,193.11507744989402,6.760064583669769,48.180944489658216
2022-09-07 23:00:00,221.7642422687202,3.483602326612516,53.16714098657839
2022-09-08 00:00:00,225.1624385072551,3.5289300616028902,48.893723543426574
2022-09-08 01:00:00,227.16896074086532,4.495231110593485,54.54068040805352
2022-09-08 02:00:00,225.60149844237085,3.8729724109205756,41.56165258083322
2022-09-08 03:00:00,248.5142994554452,4.66110114058679,49.92849281263386
2022-09-08 04:00:00,268.5041489295876,5.328792156646688,61.34998292179928
2022-09-08 05:00:00,274.35308931652725,7.431401750731834,54.56364473464565
2022-09-08 06:00:00,282.1088193585456,5.1147747006576605,53.20018391732179
2022-09-08 07:00:00,257.3314567274354,2.58584136452988,62.292348273023606
2022-09-08 08:00:00,255.13426533548144,8.037228471059386,40.686447500659646
2022-09-08 09:00:00,240.10726662221964,4.082912510838986,48.28966002072629
2022-09-08 10:00:00,229.53993876691442,5.639651923859808,50.36034973592988
2022-09-08 11:00:00,226.98523921947623,6.650165791950489,56.65797175969378
2022-09-08 12:00:00,223.76762847361994,6.156313614874631,56.74449741080801
2022-09-08 13:00:00,213.15657264525925,7.945451873112017,48.0361820497537
2022-09-08 14:00:00,186.08080462782442,6.715099064854583,57.35598720537958
2022-09-08 15:00:00,173.67403108355515,4.034473618674849,50.34964175805829
2022-09-08 16:00:00,161.4849307374437,10.114217126052388,58.42441372291266
2022-09-08 17:00:00,171.08101125190626,6.145759704745532,47.20300210405654
2022-09-08 18:00:00,160.93471442250643,5.462412324826053,51.749657599336025
2022-09-08 19:00:00,187.15110798509036,7.684943624180207,49.915379017784026
2022-09-08 20:00:00,181.21872537798725,6.25599466992921,57.6463674524954
2022-09-08 21:00:00,181.13367094162953,6.5555491639477195,49.752309511835975
2022-09-08 22:00:00,189.60579799707307,10.74146077527044,52.15397294960805
2022-09-08 23:00:00,191.18585227860572,5.206849921558972,54.90027258298207
2022-09-09 00:00:00,205.47345426489397,5.057238901585414,55.411841945185216
2022-09-09 01:00:00,226.8185953364534,5.925917713645133,57.12031256742047
2022-09-09 02:00:00,238.05121948443147,7.835792560782283,53.74117341427795
2022-09-09 03:00:00,241.8817584315838,2.679692629239408,50.59430495365546
2022-09-09 04:00:00,263.2341586579572,1.7616489066671956,50.93705580326086
2022-09-09 05:00:00,271.54238564461974,4.518530148379911,52.813911106092675
2022-09-09 06:00:00,262.8061869858615,2.4249147715016317,53.93351191042653
2022-09-09 07:00:00,285.6542703816348,4.843097994568929,51.94969129081243
2022-09-09 08:00:00,245.01732655546516,6.697760081878787,52.78156663488235
2022-09-09 09:00:00,251.42239359846607,3.911262962515679,45.099280227194086
2022-09-09 10:00:00,241.04044951284789,2.8391075360575213,56.022325952328
2022-09-09 11:00:00,226.4269942343295,5.831435013050902,53.59111097450177
2022-09-09 12:00:00,214.04076584862267,7.417847658850547,57.69490159776006
2022-09-09 13:00:00,203.9467614421709,2.302813812586981,52.68635206709004
2022-09-09 14:00:00,189.60940296113247,7.333225486232174,43.99356163744568
2022-09-09 15:00:00,179.65757779315186,7.327373097096858,50.89331858352124
2022-09-09 16:00:00,163.01776888218984,7.600930893933462,51.68589991446253
2022-09-09 17:00:00,156.50747088429017,8.129721119363579,56.40006605722261
2022-09-09 18:00:00,164.86348405976037,10.096788538939439,42.33418180748764
2022-09-09 19:00:00,166.0404700712121,4.9805765923820955,52.89144711479929
2022-09-09 20:00:00,174.2604908156041,5.911903849775922,55.253925609021145
2022-09-09 21:00:00,180.8018179044337,4.8598838231241555,49.37811010364702
2022-09-09 22:00:00,188.54094064447935,5.696714379131827,53.05868957913885
2022-09-09 23:00:00,204.17933730242987,8.75850740089283,49.55036698430539
2022-09-10 00:00:00,207.74305157221926,2.941157569184348,49.35918622887348
2022-09-10 01:00:00,245.42443943641177,3.9090871927145345,50.96495164431885
2022-09-10 02:00:00,236.03145000331983,8.385548410054808,49.45359093264038
2022-09-10 03:00:00,252.40870447649604,7.671259550849865,56.4251424546571
2022-09-10 04:00:00,253.31553137302845,4.904923243411529,49.33229151079855
2022-09-10 05:00:00,259.1082214399687,7.339990539287125,48.4925008597358
2022-09-10 06:00:00,271.95723304614626,6.313618222029752,61.8466942291731
2022-09-10 07:00:00,268.9330423793758,8.63173575504766,57.81075095409561
2022-09-10 08:00:00,254.70661437532328,5.780205724699231,43.69948409167944
2022-09-10 09:00:00,251.11676735989352,7.68245076479085,49.18320944571277
2022-09-10 10:00:00,239.52527939515946,10.915210358030926,54.21936575358899
2022-09-10 11:00:00,236.75964892529785,6.827384847140618,54.625826231132905
2022-09-10 12:00:00,237.08322483011213,5.729842868635373,45.554586566290965
2022-09-10 13:00:00,199.48863873401172,7.076080507487644,58.799878359087046
2022-09-10 14:00:00,198.52989654493007,4.9006248206379155,57.133172990883565
2022-09-10 15:00:00,186.92267920148046,10.40712194809515,55.41655905517713
2022-09-10 16:00:00,184.3178997028836,5.991328612437648,59.79069334853604
2022-09-10 17:00:00,177.79484849615366,5.08531989659466,55.26850085783003
2022-09-10 18:00:00,170.60901782305982,3.959808527005613,55.24995529123467
2022-09-10 19:00:00,173.45695056075087,7.825626920258562,60.795447254086646
2022-09-10 20:00:00,173.59095313522838,7.365561362701163,58.51314879861398
2022-09-10 21:00:00,173.95315038682037,4.636477794217499,48.79951360041778
2022-09-10 22:00:00,194.27549604062787,6.784089227290531,56.173026788335015
2022-09-10 23:00:00,190.42591020206186,2.614074600619973,49.68571157018253
2022-09-11 00:00:00,213.78802410986265,5.9423297162421065,55.85139717638765
2022-09-11 01:00:00,243.96254672199692,6.477901270249183,55.71369195673533
2022-09-11 02:00:00,244.40263266121093,8.98704818521424,46.41328785935633
2022-09-11 03:00:00,262.1137776385264,4.030750960638415,52.721396365081084
2022-09-11 04:00:00,275.9026235719132,3.0156833084911456,54.65690953953827
2022-09-11 05:00:00,263.76151511742773,3.781532644245711,51.149173466665474
2022-09-11 06:00:00,269.9941363647464,2.8992515654659545,54.904174133590054
2022-09-11 07:00:00,266.6087180057252,8.24570328161376,57.3601133066416
2022-09-11 08:00:00,255.4633438926826,8.669667156143868,53.17765910048248
2022-09-11 09:00:00,245.26815386855333,6.2128217219934525,54.453621805177555
2022-09-11 10:00:00,255.5133163990228,8.014978457466091,60.24774481441614
2022-09-11 11:00:00,234.6563599249394,5.840305327256265,55.69660733776239
2022-09-11 12:00:00,237.45753711716023,5.382165270694262,54.334745870008625
2022-09-11 13:00:00,213.79479279513583,4.906313327988271,48.54022752342946
2022-09-11 14:00:00,187.1693997398808,4.951606583340664,56.685754478580506
2022-09-11 15:00:00,190.78088772025802,2.476785453477732,54.98137416859595
2022-09-11 16:00:00,174.62321994345376,6.100898093310472,59.749321590143296
2022-09-11 17:00:00,182.6876712911163,5.491720745667707,53.56501713815282
2022-09-11 18:00:00,161.94300381098546,7.063110014251546,44.24929192096628
2022-09-11 19:00:00,157.50817288585483,5.7594355589730135,44.83002007749495
2022-09-11 20:00:00,168.46737809377328,5.246981162957611,57.00902824043492
2022-09-11 21:00:00,174.2569100995074,3.830002506080533,50.47965643314549
2022-09-11 22:00:00,186.11016882683958,5.716695039739317,55.514463177188745
2022-09-11 23:00:00,201.02793279593132,7.048863027728118,53.90178764414804
2022-09-12 00:00:00,226.02836457903214,3.2297062177105618,52.82197588974827
2022-09-12 01:00:00,249.69937053149079,5.691331707239762,53.17436780027676
2022-09-12 02:00:00,229.48810790683112,5.982470102937251,49.32922670299175
2022-09-12 03:00:00,266.1037825390956,4.080254632641754,53.577285783719525
2022-09-12 04:00:00,255.91468094378257,4.340671590062283,50.733707064245884
2022-09-12 05:00:00,270.30238706345796,5.9776058974107125,51.79489162758935
2022-09-12 06:00:00,250.69468947731514,3.2495421632930372,52.03792900467207
2022-09-12 07:00:00,272.4015696667078,6.216231630377068,52.52270787872428
2022-09-12 08:00:00,242.59109640056724,3.725675452559883,58.26704151075331
2022-09-12 09:00:00,258.21790160005975,7.642091585944716,53.00722008219441
2022-09-12 10:00:00,250.3009860889713,10.192039690654884,58.77468591116837
2022-09-12 11:00:00,235.15209859177315,3.794870596474644,61.345448984850286
2022-09-12 12:00:00,213.3225677010341,6.5847999246276325,57.930897483498626
2022-09-12 13:00:00,211.48431975529564,4.062900390114245,56.328516903560434
2022-09-12 14:00:00,199.29706195059475,7.5982925474738625,55.29033527563548
2022-09-12 15:00:00,181.43295712715585,2.985867381707853,57.98296777346823
2022-09-12 16:00:00,182.8869051172566,6.477557716733709,54.10297792119908
2022-09-12 17:00:00,170.2065773903425,3.770406266099578,58.579023458003874
2022-09-12 18:00:00,174.8569900763283,5.102415021681546,56.7267032546663
2022-09-12 19:00:00,167.72917381369228,3.454333649583669,51.85697192431594
2022-09-12 20:00:00,179.88692088132794,7.1610851416697905,58.13542862873191
2022-09-12 21:00:00,188.54717437435653,3.842423490999109,54.11357425810572
2022-09-12 22:00:00,190.26868488013747,6.620312718541938,53.125514190156295
2022-09-12 23:00:00,192.51732948187563,4.828188143353618,51.27517842622294
2022-09-13 00:00:00,221.8220221265283,5.234245290097819,54.8136980866595
2022-09-13 01:00:00,245.40399204280868,5.758701848495802,58.96591692435155
2022-09-13 02:00:00,247.48977123733894,3.9395406903778474,58.42830387525183
2022-09-13 03:00:00,258.20389618705417,5.883924260777319,55.75057283458142
2022-09-13 04:00:00,264.2359853207313,8.523859162404367,56.981822050911816
2022-09-13 05:00:00,275.7436044146703,3.9070004620301164,60.34208780489943
2022-09-13 06:00:00,268.01418271617194,7.806810320243235,53.23377239143233
2022-09-13 07:00:00,262.50894730241106,8.459385300671114,48.40650382963561
2022-09-13 08:00:00,274.4164686782442,3.830880055639457,60.4892531081795
2022-09-13 09:00:00,246.7269100642977,2.553080823514441,51.33471258713305
2022-09-13 10:00:00,252.08783935070716,6.067111834039075,50.53191323056711
2022-09-13 11:00:00,239.6852788899682,4.368374988161799,45.002615070613885
2022-09-13 12:00:00,227.32037329056385,9.20039647202155,56.84001911310812
2022-09-13 13:00:00,191.0959973238529,5.5328051146952095,45.876340724525534
2022-09-13 14:00:00,192.27063764368594,3.8587912176251864,50.23230980882796
2022-09-13 15:00:00,181.2865328218811,3.168871011672122,56.92478781986193
2022-09-13 16:00:00,172.83820026616206,7.642999951877206,57.593210109328496
2022-09-13 17:00:00,170.5091605336331,4.320822085527172,50.72508310619547
2022-09-13 18:00:00,176.46133845498105,5.550847632616401,53.31283721232461
2022-09-13 19:00:00,165.6917692107716,7.374795523920507,49.62063121525587
2022-09-13 20:00:00,172.60472570542746,4.494673329833884,51.241619908230724
2022-09-13 21:00:00,181.5141418348757,5.371332376215224,55.314680148051174
2022-09-13 22:00:00,204.79634819845967,5.4300532140505045,51.47537045330435
2022-09-13 23:00:00,203.7317196890544,6.829839056727729,52.76252864640829
2022-09-14 00:00:00,205.049883526844,6.594310501147688,46.98928284629209
2022-09-14 01:00:00,217.68618017255278,4.972594367617379,59.97759707841061
2022-09-14 02:00:00,248.4563004082903,5.5401199531200715,56.86314922023525
2022-09-14 03:00:00,247.5663564980782,4.66926380708006,58.277343113565934
2022-09-14 04:00:00,269.44679661333004,2.457597016288147,60.764942877464236
2022-09-14 05:00:00,253.00412876483915,5.928023544923295,50.18675187665134
2022-09-14 06:00:00,264.96573416156247,9.197205351793173,52.52084383923981
2022-09-14 07:00:00,250.26488791856502,3.6453835487449107,44.83864441646887
2022-09-14 08:00:00,270.5852377916393,3.8667624109216305,70.01493080489111
2022-09-14 09:00:00,259.74896451233155,3.671366286839554,53.56488967779305
2022-09-14 10:00:00,249.66919099633898,6.862005387573282,59.506455753954484
2022-09-14 11:00:00,219.67308858015838,6.309792738519917,48.12201053270263
2022-09-14 12:00:00,212.8786632963189,5.0957464452941235,59.29475838259497
2022-09-14 13:00:00,210.27081067570253,3.5767837068491066,63.60077063762825
2022-09-14 14:00:00,177.12479737823182,5.597575413406885,54.01141250924002
2022-09-14 15:00:00,178.1526229159509,2.283577575455428,49.25840877143192
2022-09-14 16:00:00,190.80327110095357,5.699674963842023,53.618834249652245
2022-09-14 17:00:00,166.43579108377244,7.155870602302905,43.179008629593795
2022-09-14 18:00:00,152.80678021289154,2.910423556859681,54.12338274927072
2022-09-14 19:00:00,164.32880443230255,2.347785276467709,58.4176519509449
2022-09-14 20:00:00,170.9178637705144,8.571697613516756,54.134028032512354
2022-09-14 21:00:00,204.0100355588777,4.1893025511178665,52.89211848093509
2022-09-14 22:00:00,212.58434661662832,7.68471752201468,56.95065683494009
2022-09-14 23:00:00,214.12069748249368,5.104826499731373,57.33294048912769
2022-09-15 00:00:00,212.99318895809313,5.041384880475858,46.344186084230586
2022-09-15 01:00:00,244.5946574340443,6.242119913351804,55.08782870815045
2022-09-15 02:00:00,235.51114386529906,3.5972968008656325,66.82363951790272
2022-09-15 03:00:00,263.3268264129998,5.6302888013498045,47.968632668516385
2022-09-15 04:00:00,271.14714932555484,4.602315684710328,54.21661973259117
2022-09-15 05:00:00,267.4507211338393,2.7243076275484506,64.35244450701501
2022-09-15 06:00:00,282.46136936925586,6.040258663811311,60.16458967947488
2022-09-15 07:00:00,261.8664386179791,4.838678900602681,52.076730492876194
2022-09-15 08:00:00,249.87835387543504,5.051244857469098,55.674390794869524
2022-09-15 09:00:00,262.9974221521414,2.944972627530198,54.63315549683239
2022-09-15 10:00:00,243.6926247960919,8.548095249884122,50.90335487514817
2022-09-15 11:00:00,238.79985573946541,7.118722887130746,54.27245335929109
2022-09-15 12:00:00,237.82883402676245,7.293606282702471,53.24388323272385
2022-09-15 13:00:00,198.77594715179066,4.754405109475149,55.20745858714025
2022-09-15 14:00:00,189.7902087172665,1.906928735351673,50.90179799330134
2022-09-15 15:00:00,199.4547574947785,9.271129279337535,48.260622895533196
2022-09-15 16:00:00,182.3387898774427,5.243099498346777,54.437310029794645
2022-09-15 17:00:00,165.6055202009549,3.867694922318406,63.2193049876504
2022-09-15 18:00:00,160.0656903546887,6.1988976633247415,55.054728528070484
2022-09-15 19:00:00,166.1683938303253,7.699536090365108,52.985745002098774
2022-09-15 20:00:00,169.4984223404278,5.319193402187581,58.414142921948994
2022-09-15 21:00:00,187.13499931082043,7.922444850237262,53.85211583377961
2022-09-15 22:00:00,198.7451558241377,7.531294391392251,63.98387852155205
2022-09-15 23:00:00,207.84493676248897,3.212532139554397,54.62415135028111
2022-09-16 00:00:00,211.12199817505072,3.973041958440406,58.47868403809442
2022-09-16 01:00:00,231.2114144711341,7.2356964963188934,51.20317681033724
2022-09-16 02:00:00,221.63819427820314,-0.10460295786151708,57.49164498898692
2022-09-16 03:00:00,256.2217574567625,5.0217107834293815,56.351666107022375
2022-09-16 04:00:00,272.69325695173785,2.458959766510015,54.69366809900757
2022-09-16 05:00:00,251.97281247937426,4.367514566892309,52.467409916455004
2022-09-16 06:00:00,272.73158767053764,4.722981991700951,51.78604789404174
2022-09-16 07:00:00,261.4046031164805,4.604133413944343,56.38796204220187
2022-09-16 08:00:00,270.8705998401585,4.216099665534141,58.120894270785975
2022-09-16 09:00:00,254.8070964289509,3.1263348705017306,54.34038474083295
2022-09-16 10:00:00,250.92302498867502,9.90444470339673,56.41253836790757
2022-09-16 11:00:00,234.55295193121344,9.05554617808206,54.78662533163976
2022-09-16 12:00:00,231.42221198251607,2.9964905292467927,55.46882884683055
2022-09-16 13:00:00,210.9677725006835,8.484855672366493,53.973973808917485
2022-09-16 14:00:00,186.72642694012586,4.521691188813653,55.066061619145145
2022-09-16 15:00:00,188.9612303240113,5.57899711642278,68.46640100639074
2022-09-16 16:00:00,172.56726757100256,5.194074249965527,56.53437021634073
2022-09-16 17:00:00,172.78907524870584,4.001124887251427,58.20268351445882
2022-09-16 18:00:00,166.59636132950092,7.288326856971652,57.16631674894409
2022-09-16 19:00:00,163.82043332728526,5.572395230912674,53.66211460581831
2022-09-16 20:00:00,179.30905503655157,4.367519323320876,61.44614478876195
2022-09-16 21:00:00,182.61439282896896,2.7114432821584136,53.5203798701719
2022-09-16 22:00:00,205.48171596172392,3.533432142321118,60.251471467016366
2022-09-16 23:00:00,199.91996904241478,2.037861938555165,53.30516373197136
2022-09-17 00:00:00,197.99618697417824,5.303265130539727,50.51030961287158
2022-09-17 01:00:00,227.88613366999502,2.8854868491405967,57.13715324977275
2022-09-17 02:00:00,226.04559004359476,4.747697008672306,49.78683042808125
2022-09-17 03:00:00,260.91808167086066,8.01902174093013,57.988373333674836
2022-09-17 04:00:00,245.20281317395086,7.67741717955256,49.339378928135204
2022-09-17 05:00:00,257.1342524299327,5.214264245504153,53.71513205622752
2022-09-17 06:00:00,263.3744368257533,5.104648581423088,48.151523725968076
2022-09-17 07:00:00,289.0843831050222,9.038567132551405,69.43100725560544
2022-09-17 08:00:00,249.84464649243924,6.32033027442681,47.04037441051022
2022-09-17 09:00:00,254.39876372094355,4.623205113956343,55.35924091057381
2022-09-17 10:00:00,250.32116474337937,2.4267817994684844,61.026693580241854
2022-09-17 11:00:00,248.96247054781057,6.066564470038875,60.49210175152692
2022-09-17 12:00:00,229.1167451524889,6.937465578875113,59.566882819457476
2022-09-17 13:00:00,216.123083833785,4.015514984682101,53.72403026748441
2022-09-17 14:00:00,205.19336744259115,5.861223543985453,62.0656169402768
2022-09-17 15:00:00,172.79240524743176,4.55167144387933,59.8771276626027
2022-09-17 16:00:00,179.66252856067248,4.9107532353113825,56.37167029689417
2022-09-17 17:00:00,177.2958279657286,0.30317391858472575,56.513075997224746
2022-09-17 18:00:00,158.98979240755284,4.835255226277117,53.79055897051492
2022-09-17 19:00:00,164.74346186139707,7.2175566385254974,50.761912079426594
2022-09-17 20:00:00,169.12359144659126,4.016012922576272,61.49592708598537
2022-09-17 21:00:00,193.62418983840277,5.383870770140021,61.87121217659944
2022-09-17 22:00:00,191.4575350579041,3.7669166203255475,50.88962650344218
2022-09-17 23:00:00,203.21281340952865,5.999701386294934,54.54124638286083
2022-09-18 00:00:00,206.0652506757045,4.80684809860397,54.92841930977471
2022-09-18 01:00:00,230.5923921913546,3.361411412312304,55.482255873367805
2022-09-18 02:00:00,240.06671810015797,7.904997429006572,55.967009785007264
2022-09-18 03:00:00,259.4515667824295,7.097758520740747,60.37984270030026
2022-09-18 04:00:00,249.4594733405681,4.030080965819968,51.90944884963564
2022-09-18 05:00:00,268.61722959612314,6.235471112511872,51.41380043450606
2022-09-18 06:00:00,267.3164417755056,6.314718499317078,61.828634102784235
2022-09-18 07:00:00,255.06526404375015,6.524496963698669,53.33231168266286
2022-09-18 08:00:00,245.75322874853876,1.8513827016861617,49.33035862418402
2022-09-18 09:00:00,243.1776546714422,7.2531075757415735,53.219885681570005
2022-09-18 10:00:00,241.18483922426182,4.100496567824854,53.99527171584935
2022-09-18 11:00:00,235.43913062136738,4.5242386267937835,63.420349030698176
2022-09-18 12:00:00,226.0369652590561,10.515657998196717,60.26966645395304
2022-09-18 13:00:00,211.47133909228677,5.8436412551183405,61.38313847523057
2022-09-18 14:00:00,187.57201324273998,4.467249542781966,59.74540360380328
2022-09-18 15:00:00,193.75636902075044,0.8293057481645052,60.37675375014592
2022-09-18 16:00:00,171.9477233592314,8.019422761569029,52.20512475916777
2022-09-18 17:00:00,173.87570124676407,2.549475152059112,54.652524615301935
2022-09-18 18:00:00,165.18374165648598,3.2330166866773102,50.69595882695161
2022-09-18 19:00:00,174.12644452214258,4.577189895500619,54.59309523938419
2022-09-18 20:00:00,176.31162629189032,8.072718077076903,59.06606034674306
2022-09-18 21:00:00,188.86973248476136,6.786374467007835,56.31845181613059
2022-09-18 22:00:00,196.04910288425586,4.924219473995797,62.20293948687083
2022-09-18 23:00:00,213.10722969113775,5.856478620953959,49.93845643093326
2022-09-19 00:00:00,211.35970961205302,4.003091697802889,58.483380650878495
2022-09-19 01:00:00,212.90582659397035,5.483170462675801,49.74067488804071
2022-09-19 02:00:00,234.87761546518635,5.350536573101373,56.45307124325551
2022-09-19 03:00:00,267.5203814522125,7.141402874907806,59.68385601016969
2022-09-19 04:00:00,261.7976944735359,7.1382193284229984,54.9096760632662
2022-09-19 05:00:00,269.93416976924385,6.19181784795639,58.737821917822075
2022-09-19 06:00:00,257.05827601072934,4.479167968452895,51.183527223222626
2022-09-19 07:00:00,266.5947041040405,6.687507672325353,47.66373900640538
2022-09-19 08:00:00,253.2133079270124,5.019926151139007,58.76733700982631
2022-09-19 09:00:00,247.528215502189,3.040034346118834,64.70224006776596
2022-09-19 10:00:00,238.47439618058416,4.397287499723222,51.001964196537834
2022-09-19 11:00:00,238.70633129848076,5.372917051113749,62.093159797921274
2022-09-19 12:00:00,225.8904149143032,7.024294650874591,56.19930594146935
2022-09-19 13:00:00,210.0590194805443,4.836806739230794,49.30373128892192
2022-09-19 14:00:00,175.60929039727716,2.7854656610658877,50.324662390626486
2022-09-19 15:00:00,184.0550229910966,5.317346450138738,56.06111276419055
2022-09-19 16:00:00,173.63426229610985,5.430775163658205,53.95987745776678
2022-09-19 17:00:00,153.99494089948615,5.575538341350606,49.4176240135961
2022-09-19 18:00:00,167.93523847232703,7.04360611545396,47.51199249126027
2022-09-19 19:00:00,168.34486897036786,7.241709563724896,51.748592257754765
2022-09-19 20:00:00,180.9070773830607,4.015441338781766,56.951233939042886
2022-09-19 21:00:00,184.22797532710572,3.971576167447213,55.95018513437161
2022-09-19 22:00:00,187.1113272609506,3.1234656616341536,53.47599910988691
2022-09-19 23:00:00,216.71490692215013,6.601494424106052,56.99162486884471
2022-09-20 00:00:00,200.2779023105345,8.068374696875608,61.520166566159844
2022-09-20 01:00:00,232.05578593872625,4.540570624382331,58.290665519017146
2022-09-20 02:00:00,226.42547423842527,4.687873350750191,55.7134896098985
2022-09-20 03:00:00,248.57367404431017,8.10429959399813,60.96039300014985
2022-09-20 04:00:00,267.09656674936,6.181850186630193,51.52078145576493
2022-09-20 05:00:00,255.13455003566742,6.043205889802288,55.19543526906965
2022-09-20 06:00:00,253.7516505337404,2.7889014682527242,55.31459328884456
2022-09-20 07:00:00,290.4204164603789,6.528190618759016,50.13526667463218
2022-09-20 08:00:00,247.630809221238,3.312461799180661,54.22066215542462
2022-09-20 09:00:00,267.0954655130832,2.9026941083302615,45.94523456236989
2022-09-20 10:00:00,245.2808509790891,4.477191326666754,65.88092320516117
2022-09-20 11:00:00,225.18212476478715,3.9991490333027975,51.632964024664844
2022-09-20 12:00:00,227.30681253878302,4.7275350914300995,64.25060362395297
2022-09-20 13:00:00,218.52251075452727,2.2887712111503404,56.510455495443864
2022-09-20 14:00:00,184.82681021377232,7.088367093135522,59.1443536276262
2022-09-20 15:00:00,179.41802677053138,7.426107069233035,53.876033975091744
2022-09-20 16:00:00,183.0133563515763,1.2760495319185492,57.359681426654774
2022-09-20 17:00:00,176.0192212056198,7.127650091533278,59.572481166788585
2022-09-20 18:00:00,180.68685542833748,3.549677220556925,59.64279503881732
2022-09-20 19:00:00,178.3553409821127,6.88468555416575,60.19389991721819
2022-09-20 20:00:00,193.6414014746984,5.033841494867347,54.47836941665052
2022-09-20 21:00:00,185.2201601145071,5.228285608362175,53.91823460438963
2022-09-20 22:00:00,194.12312647614098,4.80053918135774,48.349151340508385
2022-09-20 23:00:00,211.7545963161848,7.59499288866715,58.93612802273109
2022-09-21 00:00:00,218.5270410343627,2.6613424753116406,62.07086104657483
2022-09-21 01:00:00,244.02158619891534,6.356199177831714,64.73887588954726
2022-09-21 02:00:00,248.4974508525587,7.343178830140798,58.18483066286015
2022-09-21 03:00:00,262.3717090691245,6.573198661442518,52.826568625414765
2022-09-21 04:00:00,272.0932729220209,9.789916329008532,48.173486773510334
2022-09-21 05:00:00,273.18234096412516,4.082624974912299,61.86730115537436
2022-09-21 06:00:00,272.8480027119373,7.0551281455487596,47.67758465606993
2022-09-21 07:00:00,257.14394618369914,4.928337229678856,54.95594710123878
2022-09-21 08:00:00,258.26262964262907,7.607330653067036,55.53743335023938
2022-09-21 09:00:00,263.24525138390493,5.125140508918959,56.31169180070251
2022-09-21 10:00:00,258.47008943354456,4.364766936636758,56.837980490136815
2022-09-21 11:00:00,214.6178930356336,7.752662908104956,57.349705271795486
2022-09-21 12:00:00,209.77471119251726,4.157394622323837,44.58215117956496
2022-09-21 13:00:00,205.47246137209325,2.3150669825605847,56.73224703930824
2022-09-21 14:00:00,181.9139946320197,4.10682473401404,45.51108961939823
2022-09-21 15:00:00,177.70477405224898,6.3785843935387625,60.320057855412585
2022-09-21 16:00:00,181.57522906376596,7.92459600353588,53.88334171093955
2022-09-21 17:00:00,183.96099216189052,5.362777250954721,45.873783863840856
2022-09-21 18:00:00,149.3466039851027,7.776912634829747,52.58794410303073
2022-09-21 19:00:00,167.35360876264315,2.42416865740651,53.808590794034345
2022-09-21 20:00:00,182.24226868736469,4.2539915707258915,62.612465577732635
2022-09-21 21:00:00,192.02113165531443,4.563368266053494,57.64215619870883
2022-09-21 22:00:00,198.16133091691185,4.911399645416658,58.38119221171051
2022-09-21 23:00:00,226.0969495809843,5.30870727686209,62.56507566106062
2022-09-22 00:00:00,220.49204011753378,6.495046012460982,56.5181705934845
2022-09-22 01:00:00,246.40363492119548,4.223610421335616,60.76983183826896
2022-09-22 02:00:00,239.35742331316177,5.391281471582848,60.41819760276691
2022-09-22 03:00:00,253.6166210533081,5.022978317028493,50.56654456525989
2022-09-22 04:00:00,252.1139845525574,3.2614442898942966,64.36380992125609
2022-09-22 05:00:00,274.71709601952625,4.885890719513726,49.897383132753475
2022-09-22 06:00:00,269.68424147667827,4.82590503788236,61.58572528049619
2022-09-22 07:00:00,269.0900914780613,4.783062967670504,49.41352684857878
2022-09-22 08:00:00,260.7574781739506,5.176743010839498,60.00507597386532
2022-09-22 09:00:00,263.74444959252656,5.264571178903369,66.30846642385781
2022-09-22 10:00:00,247.87885623339525,4.248633739461936,55.93399875035589
2022-09-22 11:00:00,223.53889888387596,7.658653565619126,55.71711381884121
2022-09-22 12:00:00,210.03478470271253,2.774262839270563,60.05109202969119
2022-09-22 13:00:00,205.2225753078171,3.671283880736804,55.35190975329423
2022-09-22 14:00:00,206.75940091267475,10.673151346123708,66.09028555182105
2022-09-22 15:00:00,202.1801931497803,3.0372413876981366,57.959853280400424
2022-09-22 16:00:00,177.55090909916493,2.405714748257079,55.39804449200332
2022-09-22 17:00:00,181.35935082236008,6.582177587679032,54.29746439362853
2022-09-22 18:00:00,150.05122775209531,0.9589843901288484,52.33414968224184
2022-09-22 19:00:00,190.3126404485481,4.642676277731718,53.8601170993195
2022-09-22 20:00:00,184.031686415429,9.404873947829573,55.24552506481397
2022-09-22 21:00:00,181.52850095545395,2.0233522533697954,54.560696665614046
2022-09-22 22:00:00,190.04009178724672,1.1492951261991697,53.70801566242143
2022-09-22 23:00:00,197.29241006862526,2.1148616937612,67.49309818486914
2022-09-23 00:00:00,210.8866904372386,6.885578496759425,52.189230486868624
2022-09-23 01:00:00,253.1363756187428,7.338412800037079,58.072868807546946
2022-09-23 02:00:00,235.23248977563026,4.063681766108436,60.302310918120426
2022-09-23 03:00:00,246.64737731886817,6.455284168067592,60.49024584723473
2022-09-23 04:00:00,257.327751483132,7.869370015089434,57.04667049040371
2022-09-23 05:00:00,257.48711778232706,8.663552188925106,56.13619301007952
2022-09-23 06:00:00,270.33039314496204,4.596188797705758,59.5974433255136
2022-09-23 07:00:00,277.03004863923064,0.4859159247254805,58.67231411920707
2022-09-23 08:00:00,255.7333711927682,3.4471015152460804,56.044911695478504
2022-09-23 09:00:00,238.5988156500248,4.235250970194939,49.53031301069392
2022-09-23 10:00:00,246.70413019089582,4.570981766908673,55.00008725764983
2022-09-23 11:00:00,230.22186567258555,4.713140558048015,51.60695505077878
2022-09-23 12:00:00,229.89174221447496,7.326648555926793,54.00390811898444
2022-09-23 13:00:00,203.58456947714183,7.637716213440617,57.505822061900865
2022-09-23 14:00:00,192.51120420663094,4.745512052215887,59.13338658929915
2022-09-23 15:00:00,186.66486273905792,7.2858291121690915,66.2419696257781
2022-09-23 16:00:00,176.88666415541584,5.804182093327633,54.652673974797004
2022-09-23 17:00:00,168.7508777785735,5.217871305790598,61.21283404569182
