timestamp,energy_consumption,temperature,humidity
2022-09-23 18:00:00,165.5653845541342,6.901947674285382,58.86950599150525
2022-09-23 19:00:00,154.96252183175332,5.233363456541285,63.81969422251502
2022-09-23 20:00:00,173.71335341689564,9.204481714260979,60.2208494672942
2022-09-23 21:00:00,188.59210175459364,2.212037026476336,52.297298732884485
2022-09-23 22:00:00,200.14905669148752,4.058517561881419,48.724475722859914
2022-09-23 23:00:00,202.43463260233577,4.835821566157554,58.89601436765359
2022-09-24 00:00:00,232.47974433151495,5.946336888241838,55.039053018588035
2022-09-24 01:00:00,232.2895095623896,7.603352481532035,52.779739278337
2022-09-24 02:00:00,229.5338793138947,5.018634372853543,51.3434194854246
2022-09-24 03:00:00,237.48884024774927,2.2229722083134424,58.48618549602576
2022-09-24 04:00:00,278.4260330169342,6.7524593002358655,65.21984650465681
2022-09-24 05:00:00,264.54631246551554,6.577349039609786,55.63794627955978
2022-09-24 06:00:00,256.6410097325977,1.1837141885670448,60.632659563466596
2022-09-24 07:00:00,245.38443409719082,5.059823239984258,57.16997625700202
2022-09-24 08:00:00,255.65800227222505,1.887147845965261,51.23439756257302
2022-09-24 09:00:00,259.6785217231445,3.738129312321732,61.35536472564207
2022-09-24 10:00:00,235.31634972262404,3.2618136534002575,52.20784778795313
2022-09-24 11:00:00,223.08831345400958,6.685960903809828,57.78944116105781
2022-09-24 12:00:00,213.94890002168685,5.301091855670225,55.97370593306346
2022-09-24 13:00:00,219.38310124350497,2.4962495058138017,62.14669518091844
2022-09-24 14:00:00,180.20113145358934,6.827563433240542,52.39055304573655
2022-09-24 15:00:00,177.21825783031193,2.199819859469028,59.63565754709978
2022-09-24 16:00:00,187.7148330424918,5.727659088267744,53.48232097134648
2022-09-24 17:00:00,174.90291124808934,3.4394101687427456,55.12578194644606
2022-09-24 18:00:00,165.81090887003882,4.336077342264817,39.505306870389475
2022-09-24 19:00:00,168.69977409293926,6.075973003402625,68.14180086617952
2022-09-24 20:00:00,178.18917091017116,6.110330305444915,60.43409267222114
2022-09-24 21:00:00,179.29042625687828,7.7413696544377775,53.844570578399164
2022-09-24 22:00:00,184.47500961321145,4.90292410798295,52.05802956642501
2022-09-24 23:00:00,195.65955888159075,5.680333233252538,55.203064243693284
2022-09-25 00:00:00,228.4100905556491,4.173472244184376,61.60799489943982
2022-09-25 01:00:00,229.61230603930937,5.412926654238621,48.56317259741793
2022-09-25 02:00:00,248.30379946919322,5.9279189850100495,57.315675128870865
2022-09-25 03:00:00,259.3612764906804,4.852327194084274,66.87680658765592
2022-09-25 04:00:00,264.1373410913606,1.4414459208080332,52.35386554550354
2022-09-25 05:00:00,266.1327044811702,5.711888681654816,58.42552241916083
2022-09-25 06:00:00,268.7845043017956,5.77806984370394,69.04014630163134
2022-09-25 07:00:00,260.34309460082966,3.6885999362971242,61.18435537379642
2022-09-25 08:00:00,247.99763016190576,2.4801728168479973,58.65321632776983
2022-09-25 09:00:00,246.302393798065,8.000705190000957,60.55677949988757
2022-09-25 10:00:00,241.1675229094769,6.03183791078183,56.019270550294046
2022-09-25 11:00:00,218.56247591990402,4.590784827149607,64.52175365185975
2022-09-25 12:00:00,204.3726656532412,2.774881122698051,56.0269471108415
2022-09-25 13:00:00,213.6514120417997,3.4053172321503338,48.22768918166267
2022-09-25 14:00:00,197.88898320151276,7.654127682565489,56.067081705640256
2022-09-25 15:00:00,178.74540641678973,5.324270770729118,53.18992457595904
2022-09-25 16:00:00,198.37364892662612,3.947772754991613,56.61762716435541
2022-09-25 17:00:00,155.2738272531193,6.068325351442338,56.7281769299394
2022-09-25 18:00:00,180.66940198897854,3.4201505141003783,64.0107132243671
2022-09-25 19:00:00,173.06438259012867,8.050632949553783,61.50006085866448
2022-09-25 20:00:00,186.2284514182653,7.7545479587864765,59.33992466321954
2022-09-25 21:00:00,185.19475853727832,4.115798746587473,58.00887016867958
2022-09-25 22:00:00,173.99214472932883,3.7916063949313052,52.72930718105258
2022-09-25 23:00:00,202.0553089773707,-0.18731950839153377,47.11772103701417
2022-09-26 00:00:00,222.07036491118038,2.0702494393555635,58.93227215035546
2022-09-26 01:00:00,210.90023841953123,2.354471432542787,62.339678111259836
2022-09-26 02:00:00,264.4398195733861,5.303791664433072,57.8248026771686
2022-09-26 03:00:00,257.3655469316803,4.38094357357558,55.692200479458045
2022-09-26 04:00:00,269.39921247023955,2.3427400076278166,60.6889829194626
2022-09-26 05:00:00,256.2614821945358,4.471082897529185,57.94981109026981
2022-09-26 06:00:00,279.96677577631107,6.0440852777529965,66.79519305326136
2022-09-26 07:00:00,281.5949148923486,6.089089682289474,64.53011380373296
2022-09-26 08:00:00,265.4031913945231,1.234070420740537,63.16401237850819
2022-09-26 09:00:00,256.29660828419736,4.776884021490638,62.155142664441065
2022-09-26 10:00:00,232.77217397161365,2.2667294285150787,51.91563502113426
2022-09-26 11:00:00,232.70174944675858,6.836868376738847,61.68144060365454
2022-09-26 12:00:00,216.2549873294772,6.601703815165297,60.24810188162442
2022-09-26 13:00:00,212.8172611043097,3.2373565298093827,61.39859573534736
2022-09-26 14:00:00,186.50075689589178,3.5013205776575,60.8295195274568
2022-09-26 15:00:00,190.53569210622862,4.110876881461685,60.630285032631875
2022-09-26 16:00:00,170.1340276123212,0.5278241929956211,71.87080444113951
2022-09-26 17:00:00,169.32851993170573,5.705347329339453,57.98554374363195
2022-09-26 18:00:00,177.31875261427862,4.487721889778038,63.048158997538195
2022-09-26 19:00:00,164.95607897210462,6.9737611475940176,56.01152304207153
2022-09-26 20:00:00,183.31829497766967,2.8365925465331943,62.319680012829906
2022-09-26 21:00:00,190.99110652373167,3.7951650859584363,63.06307154455382
2022-09-26 22:00:00,191.35725424314103,2.020360466380069,60.18860247906828
2022-09-26 23:00:00,220.20310672774892,3.024829855469793,66.71270680527404
2022-09-27 00:00:00,218.39281086813943,2.656864399209641,54.28845082921159
2022-09-27 01:00:00,244.35222328630078,7.012775749038971,56.273726302672564
2022-09-27 02:00:00,262.67832102803277,3.6243046938432943,59.771731441131124
2022-09-27 03:00:00,254.51107830626236,5.269179760835306,63.11386527843479
2022-09-27 04:00:00,269.7625644065536,4.25930158362247,59.606978617488345
2022-09-27 05:00:00,262.7031488489548,2.481897859320453,65.13862619356651
2022-09-27 06:00:00,258.63438417427403,4.684227545002794,55.40138165618208
2022-09-27 07:00:00,265.353293837197,6.2190350550732685,53.006938563570905
2022-09-27 08:00:00,249.05306400296584,2.6053096062593744,60.2504726936962
2022-09-27 09:00:00,246.79596713839226,6.639053972808837,58.32392963044519
2022-09-27 10:00:00,251.00226415124746,3.321386548390686,61.424149612804776
2022-09-27 11:00:00,227.40373823724224,4.054860539200398,58.572819556681154
2022-09-27 12:00:00,227.24915780727062,6.082194637366174,57.00973205789639
2022-09-27 13:00:00,209.4006881092209,3.693956076907103,58.33514315239506
2022-09-27 14:00:00,213.71575232069392,5.0959781100178105,58.8540754849796
2022-09-27 15:00:00,189.23923451684968,4.391446733769894,57.184924511772024
2022-09-27 16:00:00,187.78894394976706,5.279564404753716,57.694170779396536
2022-09-27 17:00:00,172.85978970479533,0.2593501802990845,56.69186432607913
2022-09-27 18:00:00,172.69261437435387,1.361464760929913,62.99315661036071
2022-09-27 19:00:00,184.3814011184624,6.252762403439755,59.679936033542674
2022-09-27 20:00:00,187.93237808231007,7.0951912026441795,69.99359337185751
2022-09-27 21:00:00,186.1992306926102,3.1998549842830366,59.51335376740599
2022-09-27 22:00:00,196.10959560061013,4.532771687003811,55.95554365937037
2022-09-27 23:00:00,216.86543667735208,5.610266897150682,72.063207885329
2022-09-28 00:00:00,214.8215950657716,6.397638047467073,61.121704122123035
2022-09-28 01:00:00,225.48214059454767,0.9558483008079675,64.00419616801544
2022-09-28 02:00:00,259.47784664369493,3.2391223501929103,62.014087149563814
2022-09-28 03:00:00,274.82308595416436,4.346044084449915,62.1686273800401
2022-09-28 04:00:00,255.74073997152524,6.417483238621763,61.73184249031373
2022-09-28 05:00:00,262.673323718754,10.008063811592654,53.54314940967103
2022-09-28 06:00:00,281.97018913171405,4.555191390530229,60.891217471358416
2022-09-28 07:00:00,270.4588949201383,2.197247919941687,52.42926571430016
2022-09-28 08:00:00,270.42794815715393,5.815738998552261,58.181758051488686
2022-09-28 09:00:00,264.77559470469396,7.653194423231085,55.42548495073492
2022-09-28 10:00:00,243.45857087445208,5.227231086108667,60.84092316279498
2022-09-28 11:00:00,236.05686542302124,3.197905753841079,60.72420347024253
2022-09-28 12:00:00,224.42330737674897,6.927190727109703,61.45930168737729
2022-09-28 13:00:00,199.79029531218168,6.338294081146534,60.49005509729679
2022-09-28 14:00:00,196.43626366742208,2.959041155758416,56.019445524619364
2022-09-28 15:00:00,197.23336137781638,5.774054079218349,57.74855478679296
2022-09-28 16:00:00,175.9569303240253,7.00573397946741,63.65555303982378
2022-09-28 17:00:00,176.23474932359665,7.374982929267452,64.39285562002335
2022-09-28 18:00:00,170.50213862899952,4.8783048935307525,53.31965674041861
2022-09-28 19:00:00,166.42426537838583,4.295043951791027,51.398934070988126
2022-09-28 20:00:00,183.8263550271361,7.465750488312191,55.419125317527794
2022-09-28 21:00:00,178.42332859033047,2.5908818381878946,64.2796101437126
2022-09-28 22:00:00,210.8090336152951,5.8883614259916754,65.12799238446652
2022-09-28 23:00:00,210.7856820053704,2.2711495894208062,54.4300128315455
2022-09-29 00:00:00,212.48020106361693,7.135289737645634,60.93414067174352
2022-09-29 01:00:00,252.7361973555693,4.488446161904105,68.56975056876227
2022-09-29 02:00:00,248.8941118316057,7.541703664421366,61.4741512892635
2022-09-29 03:00:00,251.0710783386638,5.987362705837482,66.5051103292273
2022-09-29 04:00:00,274.9432318316783,2.558096733002568,64.39122675347733
2022-09-29 05:00:00,273.6238829491508,7.8537926572809145,54.84660037192228
2022-09-29 06:00:00,253.8682228563235,8.107027725981887,58.447686785576444
2022-09-29 07:00:00,264.29565311953365,6.769110178324859,59.57136629452107
2022-09-29 08:00:00,265.80840254591493,3.4813614630539877,59.91826084316853
2022-09-29 09:00:00,235.149698526183,4.39250928441161,63.97923867025469
2022-09-29 10:00:00,246.93070198217458,5.2953916279379465,61.44101771443887
2022-09-29 11:00:00,229.73428093466183,3.597116394463561,44.716589184171255
2022-09-29 12:00:00,208.20971410654764,8.389230338052837,52.8333925375982
2022-09-29 13:00:00,206.95029847421736,5.2931901365785015,48.460689328181616
2022-09-29 14:00:00,192.95588497260775,-0.40215890108828667,60.2744201063385
2022-09-29 15:00:00,173.7533539362621,5.6832488186388685,60.60003215040064
2022-09-29 16:00:00,186.29256208798685,4.308222399491801,60.81371869611542
2022-09-29 17:00:00,178.89047444301602,4.854684080889532,54.60295256448875
2022-09-29 18:00:00,168.06677254085244,4.267298461555028,62.768313928661776
2022-09-29 19:00:00,171.9208823804196,6.618630026339803,62.97890638540448
2022-09-29 20:00:00,183.51988013195893,7.24391275023319,53.12184856703604
2022-09-29 21:00:00,181.04357213712169,5.570643517643735,52.06740289581747
2022-09-29 22:00:00,175.67295604580164,4.3259148188501095,59.396935471927144
2022-09-29 23:00:00,214.8962962919658,4.921862783508087,68.35650527112863
2022-09-30 00:00:00,214.85957545276676,5.040032646607878,68.24050778949304
2022-09-30 01:00:00,229.5081531420336,3.3959733337229476,62.558815880740084
2022-09-30 02:00:00,259.4855942509921,6.158690710595091,56.09181072059944
2022-09-30 03:00:00,256.228815562609,5.920918061173554,64.17600737594275
2022-09-30 04:00:00,264.6033793208,8.081715893005969,57.47967275445461
2022-09-30 05:00:00,273.9200082246434,7.5115329740295715,55.904258895130766
2022-09-30 06:00:00,271.57466920399344,3.629483578272361,49.02195992038985
2022-09-30 07:00:00,260.5011402429823,6.6414301624705505,60.253705070238084
2022-09-30 08:00:00,261.2254855573539,3.0989266472636783,56.59245733281295
2022-09-30 09:00:00,256.9803969390955,6.3926976153343205,60.223945976142346
2022-09-30 10:00:00,244.17757315344883,3.967605015932406,48.24500559731452
2022-09-30 11:00:00,235.48761338006844,2.9543269667014527,60.59092744141826
2022-09-30 12:00:00,242.93073081479076,5.560924098847431,47.586188258641684
2022-09-30 13:00:00,194.68074822102648,-0.34830084285566,65.18149534484259
2022-09-30 14:00:00,204.25573240905322,1.4988822646421656,62.351250249175244
2022-09-30 15:00:00,196.30588488836833,4.645849645904055,58.348470221376886
2022-09-30 16:00:00,182.97604603704755,5.1657169467223065,62.55539337891022
2022-09-30 17:00:00,163.78707950293858,4.2621958731362435,54.85142276518206
2022-09-30 18:00:00,185.59876220765727,1.8419608160174241,60.103671656574285
2022-09-30 19:00:00,150.58110418397285,3.3650497291756105,63.7156642708015
2022-09-30 20:00:00,166.0387932224764,5.7832520679274095,44.27034783304288
2022-09-30 21:00:00,196.69538307428905,6.164396954709346,57.5056722801122
2022-09-30 22:00:00,191.67164958325054,4.968387178260739,59.62857342781795
2022-09-30 23:00:00,224.30904127757034,7.314500975526599,58.76032598977099
2022-10-01 00:00:00,207.99086984711286,5.794886649556567,67.3715798970619
2022-10-01 01:00:00,219.91249350539994,3.5051812947216736,54.466565141310454
2022-10-01 02:00:00,238.9972449112473,4.439088495814863,56.98027454869873
2022-10-01 03:00:00,255.77852966911865,2.1943602882223887,50.50672563438263
2022-10-01 04:00:00,263.7642272030365,4.783814621855265,67.6375040222906
2022-10-01 05:00:00,264.66083172523383,7.224293841080775,58.854620052880875
2022-10-01 06:00:00,284.75750859473766,6.370672772060034,57.894026325741336
2022-10-01 07:00:00,285.27989390189447,7.804111254476342,59.823657354371306
2022-10-01 08:00:00,260.3348085620894,4.3943221150401115,63.267249908076494
2022-10-01 09:00:00,240.65067341691574,7.692292191666613,61.82288778350549
2022-10-01 10:00:00,227.72955133311038,4.613484149742158,73.32549183371032
2022-10-01 11:00:00,238.0122098492017,7.943262767777886,62.35575020794374
2022-10-01 12:00:00,226.36569886208875,4.95637910775385,57.759843620079465
2022-10-01 13:00:00,208.08008939927427,6.414555350246651,57.27928707830514
2022-10-01 14:00:00,195.70276039597357,7.950317331257809,58.122276003840824
2022-10-01 15:00:00,174.67891930930236,4.613237345475687,52.576886142775685
2022-10-01 16:00:00,184.05258057979452,5.436870577726446,60.2853918033828
2022-10-01 17:00:00,191.4754955901519,7.577819453050703,64.00341129696946
2022-10-01 18:00:00,147.304042192876,4.734086274777971,57.01925276280869
2022-10-01 19:00:00,168.9226019618336,2.358308037625776,56.049170484504316
2022-10-01 20:00:00,171.93803862176483,9.286106711807918,67.66579649739604
2022-10-01 21:00:00,167.65637933196172,4.0605636739638244,52.953654982819046
2022-10-01 22:00:00,181.28313730947394,5.317604704513184,49.74697888353837
2022-10-01 23:00:00,210.80829758679454,7.312105941540352,54.32156104768796
2022-10-02 00:00:00,221.7607330712119,3.7853271727386884,52.72815836310296
2022-10-02 01:00:00,247.74555512452667,2.9865791537568316,62.36145226924736
2022-10-02 02:00:00,245.43075009227297,5.5097895737507585,58.62679944647658
2022-10-02 03:00:00,236.28076986990132,1.4161621843763128,59.33188672360525
2022-10-02 04:00:00,262.99132402877433,4.426502826465251,66.19499283359832
2022-10-02 05:00:00,254.2707910395847,5.492392308831904,56.973647642910564
2022-10-02 06:00:00,259.4549774312911,4.462411186550764,64.30576900745265
2022-10-02 07:00:00,275.4556692288553,1.915413093829598,67.98693594474047
2022-10-02 08:00:00,266.7840175290675,8.190670892609116,58.152009458656146
2022-10-02 09:00:00,263.0703215256822,5.209391288099443,64.11543622650602
2022-10-02 10:00:00,243.12375085096886,7.864619215724574,59.22123238607955
2022-10-02 11:00:00,242.6026129071782,4.4822424798402025,65.0508125929284
2022-10-02 12:00:00,213.2589793287616,3.242291016819564,52.57287601084308
2022-10-02 13:00:00,216.65704269958147,5.540676820711412,52.20276072309772
2022-10-02 14:00:00,198.27395477074379,4.570740727544653,58.473983374186744
2022-10-02 15:00:00,180.69379763896336,2.646792064218376,55.985697903425596
2022-10-02 16:00:00,180.1446349218996,7.941883497776083,57.84677640157502
2022-10-02 17:00:00,171.20379565395058,3.7577745344131,59.332689036488745
2022-10-02 18:00:00,185.83107314080593,1.321782210609955,64.0303896079057
2022-10-02 19:00:00,175.50501417216077,7.658647088115758,58.39201905589477
2022-10-02 20:00:00,175.5727671798036,3.9937189485758458,56.31101539560901
2022-10-02 21:00:00,181.7549124871285,3.7866671949698434,58.67275506492995
2022-10-02 22:00:00,201.14299076042806,1.471539806141144,56.58459554969136
2022-10-02 23:00:00,215.10836844362976,8.484197953395073,55.760294438410874
2022-10-03 00:00:00,214.2886615184532,2.4285387131837903,52.709361549958636
2022-10-03 01:00:00,222.28328739308986,5.124398849014465,61.12183619894888
2022-10-03 02:00:00,236.77596400801596,6.8327405326840465,57.930917084858216
2022-10-03 03:00:00,256.12093233491515,5.850933753609359,65.60583931401685
2022-10-03 04:00:00,275.2958804294868,4.888191263618782,53.53746515754878
2022-10-03 05:00:00,264.01581746027966,1.6041681710283329,58.06402784260409
2022-10-03 06:00:00,266.7044835247198,3.3880502160685975,69.83898172113723
2022-10-03 07:00:00,250.20356787351736,5.38310056368821,56.076398032354234
2022-10-03 08:00:00,278.03079422626837,3.4331517476291724,59.59177935736286
2022-10-03 09:00:00,260.16129763405735,5.414218807600701,54.695225703716645
2022-10-03 10:00:00,252.3552854688569,6.370986705233449,54.03230805393858
2022-10-03 11:00:00,246.57738576400604,6.932505659203368,68.51100053328187
2022-10-03 12:00:00,218.11916122270804,2.5551411719777986,61.62964308102922
2022-10-03 13:00:00,211.03820202383935,9.400791997561074,61.4428398090316
2022-10-03 14:00:00,208.84510804055438,6.542458576711427,52.29286444226237
2022-10-03 15:00:00,187.71295139151204,5.0040715802650375,62.568152558384995
2022-10-03 16:00:00,186.13573584264,7.1865730537564465,66.56155534781261
2022-10-03 17:00:00,185.2349228499491,9.738315431603112,66.52183092198614
2022-10-03 18:00:00,176.72917669673342,2.1300596854894263,64.1161117658743
2022-10-03 19:00:00,169.23860960315182,4.556974602620458,55.127017729866466
2022-10-03 20:00:00,175.18722847770968,0.25063656785650856,62.34006270380844
2022-10-03 21:00:00,194.3511779229496,5.392802952899214,64.11237042022653
2022-10-03 22:00:00,201.16984109279366,5.7382883714534465,51.80222769239897
2022-10-03 23:00:00,217.7563758615577,4.929175656717646,55.16804766043456
2022-10-04 00:00:00,227.03199707954101,3.7065786464477384,65.55912641072926
2022-10-04 01:00:00,239.01488737469194,0.9166167560677074,65.49856868537171
2022-10-04 02:00:00,239.431650299961,5.762713155267895,53.3754246339051
2022-10-04 03:00:00,253.03513545625327,7.926514756275008,65.09344709835793
2022-10-04 04:00:00,271.50283841055966,3.833608876977494,61.594856797780146
2022-10-04 05:00:00,265.00933883004933,5.895765646490648,65.02338457504781
2022-10-04 06:00:00,268.1163885050862,1.8793571616042568,57.945733184842354
2022-10-04 07:00:00,284.354836867406,5.9300719158293855,64.34425728441657
2022-10-04 08:00:00,277.2226588114824,4.228881192955043,65.33748367444018
2022-10-04 09:00:00,257.9271318483385,3.4908098872385294,59.3616651247335
2022-10-04 10:00:00,242.1481942145325,3.494918506012097,61.20710253287849
2022-10-04 11:00:00,231.18409396022682,4.228422624378338,57.87573165448879
2022-10-04 12:00:00,232.3798179841033,5.780512419829429,69.37653454544146
2022-10-04 13:00:00,206.04480869505394,2.3913193860533224,60.516980105383226
2022-10-04 14:00:00,188.48034908538955,4.221415125308653,56.50821817612615
2022-10-04 15:00:00,196.5305226907669,4.932702232446062,57.53921023263831
2022-10-04 16:00:00,178.44917271407797,2.8175673393806395,61.75219280772262
2022-10-04 17:00:00,169.70113726979724,8.608976191794392,64.88499566090312
2022-10-04 18:00:00,172.77549097636498,3.308654828321675,54.439205576259454
2022-10-04 19:00:00,184.36127074307765,3.6767719611773773,70.35663981672431
2022-10-04 20:00:00,166.9500289889872,3.059029888799362,62.66171627229014
2022-10-04 21:00:00,185.98161068856132,8.612605962720593,63.45061966685912
2022-10-04 22:00:00,193.78361207180598,6.121456245643321,60.632392082894874
2022-10-04 23:00:00,211.51754068231753,3.1424617759570737,61.214634638767684
2022-10-05 00:00:00,228.15583599441513,7.239213386638382,60.72048690832454
2022-10-05 01:00:00,230.1055517040217,5.4281476574962015,66.55088244314136
2022-10-05 02:00:00,231.2697946947189,5.541257111141448,61.4222596606947
2022-10-05 03:00:00,267.43137063815567,4.3377958514135395,65.2971536904251
2022-10-05 04:00:00,251.65357612531167,3.527918295004498,59.29266498119869
2022-10-05 05:00:00,272.59130617026295,5.702282467027647,62.440105239523135
2022-10-05 06:00:00,267.88116918018613,3.936575808927264,57.44230087676445
2022-10-05 07:00:00,274.51422425874125,8.660261528068654,67.54454376070925
2022-10-05 08:00:00,278.24564385381643,2.4881680584322363,57.293166394365976
2022-10-05 09:00:00,287.73878871585634,8.099063814628336,59.83700537665492
2022-10-05 10:00:00,229.03381233238167,4.804112571322843,59.88710053568783
2022-10-05 11:00:00,243.5001183748134,5.624921736960657,59.69214565959271
2022-10-05 12:00:00,221.3063696078651,6.693065802177314,65.07438144517624
2022-10-05 13:00:00,217.38430285373778,3.766251678909572,59.878613774278335
2022-10-05 14:00:00,208.47971185614955,6.7552470383157175,68.43152525066692
2022-10-05 15:00:00,195.75879844192553,-0.38833744184390984,57.369527167310714
2022-10-05 16:00:00,180.03440154794487,3.5867712024745666,62.30878994767509
2022-10-05 17:00:00,161.67214795853408,3.178624654236314,57.582972651398556
2022-10-05 18:00:00,179.6063939623693,2.5197382441749214,63.56676651061889
2022-10-05 19:00:00,173.5967509322908,4.596840592760542,61.382153963077705
2022-10-05 20:00:00,175.4654004744184,5.7982502052818345,60.686592374469164
2022-10-05 21:00:00,183.31974049572528,6.432070265917057,67.40427743047917
2022-10-05 22:00:00,205.27466555551672,5.50850378331926,58.190193242686036
2022-10-05 23:00:00,224.2587678503288,3.695363339131351,64.39447838605156
2022-10-06 00:00:00,208.32396566126698,5.778842914178543,57.960232637246854
2022-10-06 01:00:00,240.5157028544571,5.28938142822991,62.36845820142268
2022-10-06 02:00:00,241.48073600082475,6.912922374400241,55.82715555950359
2022-10-06 03:00:00,241.527690740328,6.594683444391242,58.49244646908711
2022-10-06 04:00:00,265.7475049218637,5.101762866369467,61.39431697275649
2022-10-06 05:00:00,262.85154893683153,3.246304026205695,70.8782780372362
2022-10-06 06:00:00,254.78263805130595,3.734909726864047,62.309051552919684
2022-10-06 07:00:00,263.4730143858205,3.941231319252142,70.07837377995435
2022-10-06 08:00:00,254.10066429315393,4.410277370695697,62.90664865907541
2022-10-06 09:00:00,249.63780926902115,5.576910893707716,59.86961097824612
2022-10-06 10:00:00,235.82728308394255,6.471158818784326,69.50181481362428
2022-10-06 11:00:00,230.655873588409,4.938572652497453,63.99012031098791
2022-10-06 12:00:00,212.98146579568703,5.0730596143291535,58.59142423120725
2022-10-06 13:00:00,212.72626468988133,5.327422648528216,64.1578894976223
2022-10-06 14:00:00,201.04250710543974,4.008999412263528,60.342058451082764
2022-10-06 15:00:00,184.39911783600752,3.1900255232422965,51.85986121976433
2022-10-06 16:00:00,175.05472175308103,1.529934243906789,66.4848979969489
2022-10-06 17:00:00,171.0885991334598,3.650511322374464,67.27970247883046
2022-10-06 18:00:00,165.9212233035929,5.987100945063783,70.99474235058219
2022-10-06 19:00:00,164.56598087115088,3.6349871624490735,63.91575066159713
2022-10-06 20:00:00,184.18579099746606,4.565195963676329,60.56141508020815
2022-10-06 21:00:00,169.82846506209853,5.973672613352843,65.97997933751374
2022-10-06 22:00:00,197.05008534072192,6.082189031373546,66.05413402721534
2022-10-06 23:00:00,206.26356073125086,2.8817443341961306,69.99643811630293
2022-10-07 00:00:00,228.09463748111813,7.051939643967763,61.92448881795105
2022-10-07 01:00:00,220.74301259692183,7.312521109771451,61.31973207044529
2022-10-07 02:00:00,244.09483911351828,2.79812121662336,58.56990483449063
2022-10-07 03:00:00,259.9407372788803,3.4101471917781714,64.83493736690927
2022-10-07 04:00:00,244.29585472929716,7.440002297352863,54.40631859212909
2022-10-07 05:00:00,259.7434876693898,4.764113888549878,66.02806379759609
2022-10-07 06:00:00,268.91727481273415,0.6182650361567781,65.0868025426122
2022-10-07 07:00:00,274.08888273526657,2.2584579215951073,65.07297794557512
2022-10-07 08:00:00,266.25743007544446,4.559081680715518,62.838753115792464
2022-10-07 09:00:00,263.2695048553527,2.731735630491276,69.81251817093869
2022-10-07 10:00:00,236.27403984661254,4.230973389787597,66.50759426041758
2022-10-07 11:00:00,217.34842772998104,5.122613358427637,59.11224097640476
2022-10-07 12:00:00,222.59674263257136,7.982330139129937,59.20173168479503
2022-10-07 13:00:00,194.3287492718983,4.476913098604902,57.74925786621008
2022-10-07 14:00:00,189.41944208377333,7.2029045302059975,64.9040435971612
2022-10-07 15:00:00,195.06919481462845,7.91534125513402,57.146932327083476
2022-10-07 16:00:00,182.8223218086889,7.9264402697646315,67.56458765120003
2022-10-07 17:00:00,169.46467273441155,5.627330117831616,68.76249347501098
2022-10-07 18:00:00,160.91106994784093,1.1312426353825313,57.75254558853101
2022-10-07 19:00:00,179.26862486346803,5.97947066186821,61.21988426031899
2022-10-07 20:00:00,181.0649690726503,7.154620706687561,62.23073184009533
2022-10-07 21:00:00,174.91720069823,4.895686720189645,66.5675427356316
2022-10-07 22:00:00,180.85356014799578,8.546988671210977,70.19434381133264
2022-10-07 23:00:00,225.38185958895522,6.777488053995395,53.720164968940374
2022-10-08 00:00:00,209.15197458391827,6.214324660126245,60.89868169010236
2022-10-08 01:00:00,240.19103749222367,7.250539328232352,61.159501799934034
2022-10-08 02:00:00,259.62505892854387,5.7445176083424325,55.486236003303034
2022-10-08 03:00:00,254.89660375553854,0.09215690702996948,60.06403518121546
2022-10-08 04:00:00,258.7251824258365,4.0795000028799455,64.62842999948883
2022-10-08 05:00:00,256.1007151067159,7.472113960316383,61.09619076353798
2022-10-08 06:00:00,253.76113608002132,3.462595225624084,54.7664794346987
2022-10-08 07:00:00,277.43665587922624,4.630832895346798,76.85999876778534
2022-10-08 08:00:00,278.4512284388561,2.988105278014534,63.82047460375667
2022-10-08 09:00:00,254.63797641887493,8.645623096224215,63.04805592826914
2022-10-08 10:00:00,240.76316282755485,8.440762820656708,56.99995346240054
2022-10-08 11:00:00,240.70871804728517,3.310040115539218,63.793116087592146
2022-10-08 12:00:00,214.32726932151044,5.3723739065988445,61.6685163575283
2022-10-08 13:00:00,207.5763621905521,3.716789810292581,53.04696821415874
2022-10-08 14:00:00,195.71334051609594,6.307667183883432,57.13830807766369
2022-10-08 15:00:00,183.53781699487638,6.097144060305334,66.46421536610549
2022-10-08 16:00:00,181.55684480625789,6.7011890490472075,72.20967352773798
2022-10-08 17:00:00,191.5036609235499,5.741614801236451,64.325412302951
2022-10-08 18:00:00,181.92112510106915,10.948590318597613,68.00500166920261
2022-10-08 19:00:00,182.65292453645188,3.0219303757991987,61.71080873481972
2022-10-08 20:00:00,166.95712814235114,1.656571196947648,62.05685447433276
2022-10-08 21:00:00,198.13316529370718,4.291597504417753,67.9444804158331
2022-10-08 22:00:00,203.60214695912984,1.9418013747001415,70.80347172363312
2022-10-08 23:00:00,193.80803408570375,2.0928533658086907,68.99506874506388
2022-10-09 00:00:00,224.19662736230129,3.098045740730535,57.498990527416765
2022-10-09 01:00:00,228.18516294214024,3.256297238263214,62.496011452764634
2022-10-09 02:00:00,230.40321145737371,3.1914388452263487,64.21842932672234
2022-10-09 03:00:00,258.1813776836532,6.137112950017292,61.53241608680322
2022-10-09 04:00:00,270.1668726497516,4.088296926955797,64.77009362141884
2022-10-09 05:00:00,272.2633019393955,4.741645899381509,66.9336899626856
2022-10-09 06:00:00,272.70664084984156,6.889140598128339,67.84485466411657
2022-10-09 07:00:00,268.1524999292865,3.5680299995636164,71.26015666544848
2022-10-09 08:00:00,288.60802202271105,4.5715832517170245,61.18360038071669
2022-10-09 09:00:00,243.24893470874036,5.8321950213123,56.01064008014429
2022-10-09 10:00:00,253.724583209839,1.2175394478860264,64.62197887441313
2022-10-09 11:00:00,234.935572297708,0.33086403122530417,72.24986106026488
2022-10-09 12:00:00,212.48556777206178,5.792909706721915,60.445926604570566
2022-10-09 13:00:00,209.49692128061614,6.0847036102602665,66.26504078965947
2022-10-09 14:00:00,185.5780917435407,9.22911531883129,66.30953486670408
2022-10-09 15:00:00,180.53459411535331,5.416864800860089,63.788016141063906
2022-10-09 16:00:00,178.45909264711116,6.740154483642659,62.86542950955943
2022-10-09 17:00:00,156.0115009432527,4.709729761954521,58.2136598757339
2022-10-09 18:00:00,173.3381387937003,5.695129492296641,51.422495542237975
2022-10-09 19:00:00,163.46515835405023,8.435188732625537,57.27155237102072
2022-10-09 20:00:00,160.87165048471485,0.8526894128751978,60.879285158782366
2022-10-09 21:00:00,177.29981316696015,5.92790756426983,68.3179193414544
2022-10-09 22:00:00,220.14001555077064,9.3718485092812,62.31516559258399
2022-10-09 23:00:00,188.18148126288312,5.664743487545154,60.23567730975012
2022-10-10 00:00:00,226.18993478664947,8.427651502525832,58.71626049229555
2022-10-10 01:00:00,227.29519523681682,3.8680812770012514,66.45521684461009
2022-10-10 02:00:00,245.01881563895543,5.0624105877327095,69.96297353421572
2022-10-10 03:00:00,264.5379357299693,5.193554980837312,68.4883663114
2022-10-10 04:00:00,269.05569990653896,0.6913234173425948,66.20193620085504
2022-10-10 05:00:00,259.62233927405975,2.790149920359736,55.793123970147995
2022-10-10 06:00:00,256.3119825886663,2.932755417292164,61.41281648784384
2022-10-10 07:00:00,279.77533257147576,6.770637732125191,72.90770884651107
2022-10-10 08:00:00,272.89473006152116,6.870811787428247,68.78094016163882
2022-10-10 09:00:00,252.03803468544882,5.774578461473203,55.48367161088907
2022-10-10 10:00:00,251.67477004878947,6.774711369771548,62.89323508606634
2022-10-10 11:00:00,230.37776478028937,4.798206750616589,64.98667986536789
2022-10-10 12:00:00,213.30292742330118,7.530368915139222,59.36039538693159
2022-10-10 13:00:00,205.1582610652524,5.14408246132428,51.62516759501845
2022-10-10 14:00:00,201.91103662451548,5.24223367091365,63.66530792714485
2022-10-10 15:00:00,187.8045427151528,4.595320309535314,59.2323964139605
2022-10-10 16:00:00,182.8136535792031,6.495406531332992,59.251979006639274
2022-10-10 17:00:00,164.65930969479516,4.28410794283431,61.397785902408906
2022-10-10 18:00:00,188.10933785144724,7.079368330456273,62.50280812878864
2022-10-10 19:00:00,168.6487358989497,2.862207294628123,63.12577373158426
2022-10-10 20:00:00,174.59928129154983,2.9286730666037486,58.75123820745269
2022-10-10 21:00:00,173.32982340781822,6.501359086313145,62.07014005389231
2022-10-10 22:00:00,191.85137826548888,4.949417146894111,54.38407085004892
2022-10-10 23:00:00,213.90870139393692,4.2187227437538795,64.72638302890309
2022-10-11 00:00:00,225.8615705981585,6.935377297429996,49.22925274172277
2022-10-11 01:00:00,249.14968295102545,3.9407390043069084,62.06317940626046
2022-10-11 02:00:00,253.0117467932378,4.754859323878337,68.10656057681332
2022-10-11 03:00:00,259.56550779525145,7.953717732621396,58.21392637205442
2022-10-11 04:00:00,263.0829265841436,8.233546524100378,67.09278082671555
2022-10-11 05:00:00,266.6157043693431,8.300058253019731,69.28929336903302
2022-10-11 06:00:00,276.08932929976964,4.591010278611255,46.971130045941614
2022-10-11 07:00:00,280.44147324023146,7.616667642448018,62.753815290549845
2022-10-11 08:00:00,248.89935007029126,3.2573561769417205,49.13176267028718
2022-10-11 09:00:00,263.1329022465518,3.341456083034955,62.919587580573825
2022-10-11 10:00:00,250.77344410363017,0.45435012723035495,63.47477375352192
2022-10-11 11:00:00,221.3827354867845,8.500998236276137,51.09790987887436
2022-10-11 12:00:00,229.0586656007036,3.4273021343269203,73.13482161882789
2022-10-11 13:00:00,198.49689414052887,4.9021966729849575,64.94070884660168
2022-10-11 14:00:00,170.15403069198186,3.334613148622509,59.26551264801838
2022-10-11 15:00:00,187.56769105209818,6.5455923291393585,70.83752694592114
2022-10-11 16:00:00,177.83864323041527,4.403994511044397,54.53256370521697
2022-10-11 17:00:00,169.03524705477315,2.5456280516131784,57.36477464083697
2022-10-11 18:00:00,197.29436730932906,6.038586960851198,52.01335219007906
2022-10-11 19:00:00,178.3908786066632,2.28780178285862,72.51585579112522
2022-10-11 20:00:00,179.4620816944257,3.4804503818480947,65.17236166578857
2022-10-11 21:00:00,189.4536074027283,0.9414836032269154,66.80763875767103
2022-10-11 22:00:00,191.2451735534472,2.3073456080838635,65.01563597802094
2022-10-11 23:00:00,219.02383903601475,5.512320171920033,66.37946861415148
2022-10-12 00:00:00,223.510777134979,1.2578632210780567,64.23942020889655
2022-10-12 01:00:00,236.76608272395734,2.2246438480404747,65.2036383529538
2022-10-12 02:00:00,240.66601114999918,5.18219746501829,64.38704882053136
2022-10-12 03:00:00,240.00371833085643,4.099721505097801,60.80607261157021
2022-10-12 04:00:00,261.95768592705326,9.171008569202524,63.615907813343256
2022-10-12 05:00:00,275.1150954234362,8.854728389332656,65.21700450572499
2022-10-12 06:00:00,266.59908355959453,3.451090371781599,64.40177723717726
2022-10-12 07:00:00,271.3022195823675,6.3012105340908695,56.460171100650015
2022-10-12 08:00:00,261.4576311150927,6.685500411042809,57.124098296374555
2022-10-12 09:00:00,262.43609433890975,3.9919775812350995,69.26323880899855
2022-10-12 10:00:00,235.02390327639048,2.1958522242874983,62.314061409999596
2022-10-12 11:00:00,237.48281908568964,5.16233839866779,66.7726583745963
2022-10-12 12:00:00,213.52761013755529,4.841243947655684,58.38843209080462
2022-10-12 13:00:00,190.77891215209414,4.315406303342668,56.483302256183954
2022-10-12 14:00:00,194.2735578595501,6.071569033612876,59.63104857675803
2022-10-12 15:00:00,200.67143660615733,3.6854760832727083,62.73620628555953
2022-10-12 16:00:00,161.7114348762794,2.88294020212562,60.52333014299454
2022-10-12 17:00:00,176.6957915849639,5.40510123798357,70.31869925494517
2022-10-12 18:00:00,180.37920281798426,5.958875482421658,64.74664814710391
2022-10-12 19:00:00,198.04895566140075,2.8336454094838,73.0937247322259
2022-10-12 20:00:00,175.05227996887632,7.043116519266068,65.87107240977369
2022-10-12 21:00:00,174.68352467044065,1.6459730217317499,51.78627754981755
2022-10-12 22:00:00,186.08720413204645,4.030708379852619,69.12923967170937
2022-10-12 23:00:00,217.6900522639005,4.670918224888688,56.301273527066826
2022-10-13 00:00:00,212.9020796640243,3.9490691596395724,65.33896125531767
2022-10-13 01:00:00,229.37454754557558,4.091395637841047,60.312872630941754
2022-10-13 02:00:00,233.46240842854183,8.96366554955966,74.89984809158192
2022-10-13 03:00:00,267.370216456469,3.5197484068656344,71.38428255641165
2022-10-13 04:00:00,278.0789899251715,10.10396002988726,60.477189710752185
2022-10-13 05:00:00,278.86677839609644,6.095770144405535,63.54950457865542
2022-10-13 06:00:00,256.2723455964986,5.405626859567415,65.40928326750706
2022-10-13 07:00:00,278.00580935122656,6.173997291718764,68.50336327706903
2022-10-13 08:00:00,251.0148681279714,10.281372083447337,64.33205248088605
2022-10-13 09:00:00,255.27145289521704,3.2343305770805357,59.061818422356644
2022-10-13 10:00:00,246.7206660903515,2.9806807470706533,60.598499723260716
2022-10-13 11:00:00,237.1478417133216,3.7117841917995897,64.16388393737702
2022-10-13 12:00:00,229.09684010973632,5.285802878872554,70.35857781308444
2022-10-13 13:00:00,207.76134354352274,1.769974335318285,66.3254822219412
2022-10-13 14:00:00,176.10456789036056,5.266195063580648,60.3192182861859
2022-10-13 15:00:00,194.52862349689636,8.608610851770775,67.42815680780993
2022-10-13 16:00:00,179.1123875226131,5.524331366192987,62.251368724870176
2022-10-13 17:00:00,165.58708348888925,4.636145666992878,68.63833294519519
2022-10-13 18:00:00,159.3450271356932,3.985195687576177,76.821345010904
2022-10-13 19:00:00,189.33084886117643,7.018539994046561,62.39216106454323
2022-10-13 20:00:00,191.25495632828643,3.5698510384673368,68.19431871789283
2022-10-13 21:00:00,194.29918710453984,8.914308426141927,60.45932625907233
2022-10-13 22:00:00,191.86861115283037,9.088236080372146,63.624974083304494
2022-10-13 23:00:00,184.0568326199787,5.735018182267007,64.33410435362148
2022-10-14 00:00:00,229.33094301339676,5.235965272122503,63.553895409943856
2022-10-14 01:00:00,243.31919217226852,7.320315064758913,76.83738215404088
2022-10-14 02:00:00,243.87447763667564,7.448592452730445,62.98934833677385
2022-10-14 03:00:00,268.6638795406117,3.647011986156963,67.4565714040901
2022-10-14 04:00:00,270.3457519289162,4.20588518200239,54.8718793635486
2022-10-14 05:00:00,271.36908544432066,2.614300578909203,66.68229652701382
2022-10-14 06:00:00,274.4589228427612,6.077125324943908,70.232586671927
2022-10-14 07:00:00,270.66739219722615,6.592251215189576,61.884326997270506
2022-10-14 08:00:00,266.97160190533515,2.559144172553248,51.9712030049637
2022-10-14 09:00:00,248.25359087302797,4.348597638643476,64.32905486602914
2022-10-14 10:00:00,249.92454491303494,2.5644876131130956,64.6082329620934
2022-10-14 11:00:00,225.9085474134904,3.4613958277881185,68.14268896388728
2022-10-14 12:00:00,238.9191151680564,6.361029568728393,74.57682888723294
2022-10-14 13:00:00,213.0629627552352,3.7920313149192353,62.622045457164226
2022-10-14 14:00:00,188.51865107927563,4.657343536211196,60.24087309186436
2022-10-14 15:00:00,184.0591225881533,2.004371992381163,58.68772470330855
2022-10-14 16:00:00,170.63116598295736,5.632975867725122,65.51270679532375
2022-10-14 17:00:00,189.40578696812528,5.170448808586496,66.91908500425828
2022-10-14 18:00:00,186.66750934032268,3.8010769482094693,61.79403673835284
2022-10-14 19:00:00,181.6311471692689,4.880966852910846,68.4157274387947
2022-10-14 20:00:00,195.12985832024367,5.619585209282683,66.84923409426165
2022-10-14 21:00:00,187.39879165214327,3.6292591504571057,64.73847215839021
2022-10-14 22:00:00,201.79143288381758,2.306470360272235,60.01024010644513
2022-10-14 23:00:00,222.3752627606188,8.870144313649424,62.11299213274214
2022-10-15 00:00:00,217.7714371169248,4.032815372064385,52.708217953505994
2022-10-15 01:00:00,236.0156900447277,5.105840575111151,66.03592976290888
2022-10-15 02:00:00,257.49369640574855,7.321040251525558,64.98870088565589
2022-10-15 03:00:00,267.7388711128101,12.357471156625898,65.79938939736614
2022-10-15 04:00:00,257.36543378398744,2.8103878817071988,67.37858951974151
2022-10-15 05:00:00,249.56333576843164,6.19901520893795,66.78610187407983
2022-10-15 06:00:00,269.4783710410844,3.8842562108967176,64.30507853868853
2022-10-15 07:00:00,248.96814000568713,4.221780172331508,65.10033465773247
2022-10-15 08:00:00,252.67118890543352,3.8589367394713503,57.835412358437864
2022-10-15 09:00:00,246.7180122743069,3.0480508458837603,61.93839121347158
2022-10-15 10:00:00,241.45477083265737,5.216778057915607,65.10934971033602
2022-10-15 11:00:00,240.67382936916277,2.350355407388459,61.17772656235691
2022-10-15 12:00:00,234.72060789094138,7.192975914508671,69.15774842128144
2022-10-15 13:00:00,213.32028848086495,5.40936665355168,61.563834037143565
2022-10-15 14:00:00,204.17874157371006,6.14423072728781,65.9385214981603
2022-10-15 15:00:00,193.02130410095398,4.3669835575924845,65.4398227259954
2022-10-15 16:00:00,154.5894210780908,4.5649529130614335,68.58838240997076
2022-10-15 17:00:00,175.55121489514562,5.874488591819587,69.36095031206023
2022-10-15 18:00:00,154.0191897956641,2.971259516673279,68.32715749675842
2022-10-15 19:00:00,175.38488242909202,4.583379912658258,54.32696343500305
2022-10-15 20:00:00,158.80603576904042,3.5801337537280222,70.82773518198435
2022-10-15 21:00:00,186.34744783618459,3.5182231603029015,72.49353556289171
2022-10-15 22:00:00,199.75145181640605,1.0796843002336471,62.44637302031137
2022-10-15 23:00:00,199.6825439435181,7.97801396044493,66.04022900528297
2022-10-16 00:00:00,229.82274442592677,3.969523117143912,60.73607754074207
2022-10-16 01:00:00,238.47635334385333,7.66935273377855,55.44834340773522
2022-10-16 02:00:00,250.99733747560433,7.480185266240034,61.49665961368405
2022-10-16 03:00:00,262.4675177628653,2.7706012104184623,62.48954074407793
2022-10-16 04:00:00,260.3169530729993,3.165778152105758,63.415982284636904
2022-10-16 05:00:00,273.1659828705128,10.463606542162818,60.395665491366046
2022-10-16 06:00:00,272.97967500818777,8.844452507305736,61.52311010730979
2022-10-16 07:00:00,270.35114496666574,5.279563596795241,65.13520433325394
2022-10-16 08:00:00,257.9113631486478,5.8573468362861485,61.339101025845274
2022-10-16 09:00:00,245.34282910212266,4.0809078175570725,67.90785760414612
2022-10-16 10:00:00,245.31463129254627,6.20730605185213,68.59853919838318
2022-10-16 11:00:00,234.10324399585218,3.908236822006507,77.09217467221843
2022-10-16 12:00:00,214.51722735286242,1.2778930948546803,70.81863560201329
2022-10-16 13:00:00,216.85105545810032,2.6994890504293476,66.40575123303806
2022-10-16 14:00:00,184.59700121843747,5.384786119152624,62.08891445805759
2022-10-16 15:00:00,184.46749423791317,3.080466152446274,66.65897269976598
2022-10-16 16:00:00,191.01311449549613,5.20804569362438,66.82321574097776
2022-10-16 17:00:00,181.17874263274527,3.1932785445857235,62.62367049636768
2022-10-16 18:00:00,184.78455311774468,3.7778927784474625,69.10889292516038
2022-10-16 19:00:00,166.78029229033922,7.048931236277833,58.19974586798661
2022-10-16 20:00:00,186.6508629565335,5.837561718731659,63.96823676370843
2022-10-16 21:00:00,177.06745133269857,5.323271780824755,67.96952823798301
2022-10-16 22:00:00,194.9172192876616,7.100528569592752,63.7523152034355
2022-10-16 23:00:00,207.64033771941993,6.303817810146144,64.15646392424962
2022-10-17 00:00:00,217.83241529670613,8.281828743779727,64.83301015598796
2022-10-17 01:00:00,229.96048417015732,4.468983636646712,61.343933258510646
2022-10-17 02:00:00,243.74839006308358,4.529432204221974,71.39144411982042
2022-10-17 03:00:00,245.05416809325817,2.7864836284943015,60.4317511023353
2022-10-17 04:00:00,274.2645964422456,4.530740726532152,67.1127360989988
2022-10-17 05:00:00,270.40796594666006,7.318241949881884,67.59017895336125
2022-10-17 06:00:00,274.2423528788449,7.98867690580126,60.77882995590454
2022-10-17 07:00:00,273.3549544952631,7.309312497450328,65.88746073385309
2022-10-17 08:00:00,263.040827233879,1.8003184281781195,60.97377859822586
2022-10-17 09:00:00,261.80402636435963,7.554992586598461,72.4771518372291
2022-10-17 10:00:00,240.7500676901767,1.7116649147328507,59.82802477706831
2022-10-17 11:00:00,249.3931255422724,7.1849368095216875,62.25245399078955
2022-10-17 12:00:00,227.7542584964725,4.653133108134882,59.40081442017147
2022-10-17 13:00:00,208.25978621544,6.793768789144703,58.73344582761161
2022-10-17 14:00:00,193.93476314799156,2.7238054654878603,73.47801591636085
2022-10-17 15:00:00,187.79271507618012,7.731037426689285,68.23581283151218
2022-10-17 16:00:00,181.97134328616477,2.458752669067214,66.22340659045209
2022-10-17 17:00:00,187.40072217425944,4.051792339570637,62.239054645214765
2022-10-17 18:00:00,158.98378056137398,3.3925129057389216,70.05999851718322
2022-10-17 19:00:00,177.66177067931397,1.880132455631994,61.400827265112106
2022-10-17 20:00:00,191.60188560687135,5.577757296453929,69.49013593359989
2022-10-17 21:00:00,172.6257313637721,9.000880396950915,61.159383078921195
2022-10-17 22:00:00,197.23956782141704,10.72251260591701,62.29940095257101
2022-10-17 23:00:00,199.99938029952995,5.583013735449487,69.31335139253898
2022-10-18 00:00:00,229.19214628891206,7.671014284215985,70.17114343344579
2022-10-18 01:00:00,232.96017485118477,5.901841009938015,68.83937138215077
2022-10-18 02:00:00,245.09740923317233,6.435418123617366,60.603636133882986
2022-10-18 03:00:00,252.70696991767167,4.753354431826463,63.61837238405282
2022-10-18 04:00:00,273.40775743496556,5.8278055849261445,66.63650041865954
2022-10-18 05:00:00,272.32460606301663,6.512609143293798,61.60560190311651
2022-10-18 06:00:00,276.2616799325547,4.280732276328278,72.70682051331343
2022-10-18 07:00:00,268.6965227302897,5.282663134294965,53.842271992914235
2022-10-18 08:00:00,270.27406748253264,5.320791496085964,61.958309135821196
2022-10-18 09:00:00,255.27210195463044,7.09045836874199,63.3041741983178
2022-10-18 10:00:00,259.1502280874645,3.3055873908255795,51.63228838880812
2022-10-18 11:00:00,220.92154671981947,5.334567316865638,58.87086106148601
2022-10-18 12:00:00,208.06518313700988,9.261662672186336,68.9784542753773
2022-10-18 13:00:00,192.65615554704416,7.765772039252816,66.00342489543178
2022-10-18 14:00:00,180.38742976986927,8.13600983185835,73.71768682288148
2022-10-18 15:00:00,196.19305847872099,5.486515414437009,73.57813894209106
2022-10-18 16:00:00,185.657401816037,6.0796468614529875,68.0172386056867
2022-10-18 17:00:00,187.7279950243471,7.442124067486791,67.41819795767051
2022-10-18 18:00:00,163.56719792618463,8.558162793142802,66.18166225556146
2022-10-18 19:00:00,175.69852517414003,1.5344459083151674,52.57659662326951
2022-10-18 20:00:00,176.33411773607273,2.8067691199812494,58.87920914603659
2022-10-18 21:00:00,190.2454111691228,8.056539936886237,66.35538422816164
2022-10-18 22:00:00,204.37780604168933,4.883873022543334,68.93213525640532
2022-10-18 23:00:00,201.73344204403918,4.094210155564786,67.30035577335767
2022-10-19 00:00:00,245.8784523002497,2.981112863057256,61.718015048920655
2022-10-19 01:00:00,249.70966740481362,4.379401433960245,70.86737129984643
2022-10-19 02:00:00,243.1030566045284,2.684696270200814,73.59256003127213
2022-10-19 03:00:00,250.5448565400373,9.671623382513417,70.87028788895564
2022-10-19 04:00:00,266.48301089835405,5.4445627330873165,71.1283365354513
2022-10-19 05:00:00,271.8209058963522,5.373533753523028,63.384210897722895
2022-10-19 06:00:00,285.45694984107604,6.665588187384127,71.56001050100294
2022-10-19 07:00:00,260.3888847118021,7.414125175581603,66.90913308413724
2022-10-19 08:00:00,270.4681804553252,7.381211150157743,68.73811753010897
2022-10-19 09:00:00,244.28577790809803,7.636678724863607,68.00749910162249
2022-10-19 10:00:00,251.14931910993363,4.227743735466751,65.57290436029689
2022-10-19 11:00:00,232.87685891767913,4.893701227134741,61.88032751188744
2022-10-19 12:00:00,242.61144366774275,7.027498147933015,65.76965656972871
2022-10-19 13:00:00,195.15059505203573,4.434656713769224,71.11414797491307
2022-10-19 14:00:00,210.6375828596784,5.479221572994014,63.9729608609344
2022-10-19 15:00:00,171.9439516321214,6.286962365898092,70.64707620053967
2022-10-19 16:00:00,167.91623753972382,7.059805001669216,69.8656932405873
2022-10-19 17:00:00,155.3054954276989,1.934072912308061,64.6856529023998
2022-10-19 18:00:00,177.90029127460278,6.918926136826354,73.12434040559683
2022-10-19 19:00:00,161.79849589814538,5.021986721345012,64.40260653154542
2022-10-19 20:00:00,168.78601214752996,6.904350258777225,73.7280742005621
2022-10-19 21:00:00,190.69927850634664,7.043298221758121,68.35097479520381
2022-10-19 22:00:00,203.7006894269597,8.70526495928678,66.10101029523138
2022-10-19 23:00:00,210.0781117482658,8.19634213229087,61.74133298581068
2022-10-20 00:00:00,222.31606039832837,8.237179450949165,66.0655405435644
2022-10-20 01:00:00,255.0921501995586,8.43137676406105,65.48804412676749
2022-10-20 02:00:00,247.58636764049547,6.126794095360465,60.21535976798507
2022-10-20 03:00:00,265.8420863226464,5.608406299802252,65.41876458065126
2022-10-20 04:00:00,267.12167433029043,7.289670292085241,62.48782579375417
2022-10-20 05:00:00,261.6526676079439,7.0081980285946175,69.4368005391335
2022-10-20 06:00:00,279.87330186701035,4.925903652252052,73.03824407288062
2022-10-20 07:00:00,263.02683866525706,6.353682943345109,60.372263312763394
2022-10-20 08:00:00,267.6488445057315,5.473843192159384,75.06838033607421
2022-10-20 09:00:00,260.08667698936,3.8361703088084607,65.86408652231395
