timestamp,energy_consumption,temperature,humidity
2022-10-20 10:00:00,228.1378185662383,8.124957608481273,61.63173476954702
2022-10-20 11:00:00,220.7618330001873,5.654434610788751,70.29561559528051
2022-10-20 12:00:00,233.19768883642806,9.641452641126275,64.27456930296435
2022-10-20 13:00:00,201.3975565657736,2.2930515853289073,66.09815831408213
2022-10-20 14:00:00,190.39765454088607,4.43047858004184,64.4854504731792
2022-10-20 15:00:00,187.84064742441055,5.609313799110316,62.4231520349151
2022-10-20 16:00:00,177.78945105692733,7.818798320986401,70.12682685624911
2022-10-20 17:00:00,178.57368034137156,6.3429748709329425,65.07533467976866
2022-10-20 18:00:00,170.3683477497176,6.164981634090076,59.323582733343365
2022-10-20 19:00:00,176.113135152257,3.2895085406202784,69.26214231531927
2022-10-20 20:00:00,169.43890155572657,3.23015333126963,60.47892993912082
2022-10-20 21:00:00,187.89729414589507,6.189045446308382,60.7405408308633
2022-10-20 22:00:00,209.19976475313817,2.815824138091856,72.46987271912617
2022-10-20 23:00:00,201.77924855576344,4.480280625149915,60.52514219818854
2022-10-21 00:00:00,229.02957737171377,6.6032740787527615,55.24919109871968
2022-10-21 01:00:00,235.22746135236267,3.6367908760274945,69.9457228081646
2022-10-21 02:00:00,256.34452170321714,8.81215134530466,65.31209823595147
2022-10-21 03:00:00,260.39065023068684,8.049312109056826,65.74313977766654
2022-10-21 04:00:00,263.77413472517674,2.4585994239044457,65.25891341660612
2022-10-21 05:00:00,274.05886612586085,3.736696934217072,67.98976507845076
2022-10-21 06:00:00,281.5712638409706,1.0298849315911465,63.067819173841784
2022-10-21 07:00:00,274.9389895312023,4.03625669548478,74.21198975618594
2022-10-21 08:00:00,269.48876557971187,7.134216373725845,59.450262981810134
2022-10-21 09:00:00,254.77405168159885,4.773649536031333,69.05578996674274
2022-10-21 10:00:00,264.9829878146787,6.523033907812981,70.04202040274005
2022-10-21 11:00:00,239.53265573018862,2.556770784017558,63.03315657919023
2022-10-21 12:00:00,222.8896025122129,7.197389929744857,61.71274315696803
2022-10-21 13:00:00,209.65330744095175,4.491220964724347,71.91728645420791
2022-10-21 14:00:00,206.15510556928658,5.625778785146857,61.87711161327355
2022-10-21 15:00:00,180.42989408299883,5.415690417794941,63.79809567960429
2022-10-21 16:00:00,161.77953889615972,3.0583423787964787,71.26796019565586
2022-10-21 17:00:00,174.17687652365754,3.295270757101482,67.00512155105224
2022-10-21 18:00:00,183.02226902400088,7.537028358587898,57.8456970452116
2022-10-21 19:00:00,193.48652199702295,6.3994237355844374,75.5667111061247
2022-10-21 20:00:00,178.73096760512044,7.7015375036879,64.1813615894573
2022-10-21 21:00:00,187.65120420603103,6.250755891586083,64.81762893382503
2022-10-21 22:00:00,203.57211566375594,5.8874206901994794,68.11033664498895
2022-10-21 23:00:00,206.47730245837326,2.1494181832475134,69.95679936837749
2022-10-22 00:00:00,230.81235251297167,5.120894318248409,76.95948623311983
2022-10-22 01:00:00,232.5464514888152,5.60685907096326,58.85362402963402
2022-10-22 02:00:00,261.28272137244744,9.567842108315897,71.28372582129224
2022-10-22 03:00:00,267.3636186523636,7.035540975968103,70.86901324691289
2022-10-22 04:00:00,275.71086561652874,8.733750075189805,66.46814022229192
2022-10-22 05:00:00,270.9985664034357,6.856703123560205,71.09033325074361
2022-10-22 06:00:00,292.92638429341207,4.23902125787179,71.82533486484525
2022-10-22 07:00:00,274.1565940658016,5.895876144070451,60.24415085172748
2022-10-22 08:00:00,271.6120874180599,6.1340750042992145,75.90279730606666
2022-10-22 09:00:00,247.4456135930639,3.783316572229385,59.3601535109718
2022-10-22 10:00:00,244.9189232889475,4.892852958584906,61.47738337046864
2022-10-22 11:00:00,236.46330464692323,5.250093724416404,65.84502640854203
2022-10-22 12:00:00,219.59326092698683,8.872867376900984,76.77866734259779
2022-10-22 13:00:00,204.56975410604616,1.5001466609887917,65.61268162789557
2022-10-22 14:00:00,197.47692069349384,8.073264553202835,66.99429532640845
2022-10-22 15:00:00,189.39219350968642,3.788037241851983,74.31435779618532
2022-10-22 16:00:00,160.22610679812834,2.91746933723152,65.65237406383514
2022-10-22 17:00:00,172.74029362803054,8.021511971847676,61.261781212009126
2022-10-22 18:00:00,169.3095872744617,7.12542385023951,65.06779060047093
2022-10-22 19:00:00,177.7825769312716,8.170665116533128,74.00792394569139
2022-10-22 20:00:00,190.93549820459302,7.263031606861902,67.50828976193819
2022-10-22 21:00:00,213.10145154109063,9.781317715245553,76.80725607194381
2022-10-22 22:00:00,206.42640151166808,6.779075385659719,70.84363940797328
2022-10-22 23:00:00,196.56813853238128,5.348672959524431,63.92992009469509
2022-10-23 00:00:00,220.07008118654045,6.41043591885072,67.72977581813478
2022-10-23 01:00:00,241.96883716541691,8.211521420899961,63.20830370509999
2022-10-23 02:00:00,251.1554899639038,4.165832513687801,64.13222914256554
2022-10-23 03:00:00,274.39994407871217,4.420805999145273,89.86981555093817
2022-10-23 04:00:00,266.65134686761564,5.10666313501222,72.56751684597845
2022-10-23 05:00:00,266.95296292638983,1.5154175666773702,71.77988424084276
2022-10-23 06:00:00,289.8321578454627,6.000739981043129,64.35849271926907
2022-10-23 07:00:00,272.4558546144672,1.9523257563059824,75.32231462721478
2022-10-23 08:00:00,257.9413190154796,5.830701790073273,72.97147230477407
2022-10-23 09:00:00,276.8990071906753,7.455162676478534,76.88250074259824
2022-10-23 10:00:00,235.4164497188562,4.770830242920363,76.63996503780163
2022-10-23 11:00:00,200.55359183912742,9.078814904581776,60.07894785532178
2022-10-23 12:00:00,227.67321731789923,2.803581365371059,61.92519684945985
2022-10-23 13:00:00,218.95624628440348,8.1071045274717,62.45545521849121
2022-10-23 14:00:00,201.503965381702,7.074857277021876,62.75469107914721
2022-10-23 15:00:00,173.49385526967887,2.2925166675866566,69.09165611711134
2022-10-23 16:00:00,181.0752302500985,11.1461717622891,64.6403770353303
2022-10-23 17:00:00,175.07178534649452,5.597092593200102,77.83738699962198
2022-10-23 18:00:00,169.7112555628898,3.9696151198967713,76.99779370621758
2022-10-23 19:00:00,187.51223327858364,2.910408774640001,67.4420863254142
2022-10-23 20:00:00,172.04965039187303,5.284547108888686,77.25102537655835
2022-10-23 21:00:00,193.0151104110538,5.469769419428115,74.9150674320104
2022-10-23 22:00:00,209.4716653972463,5.929874221287363,65.22086149992309
2022-10-23 23:00:00,210.66645369664883,5.128990851760115,57.42831757568158
2022-10-24 00:00:00,235.95038271622926,7.056737743063841,66.7027670658121
2022-10-24 01:00:00,240.45646270873593,5.015027457507161,64.56949833522339
2022-10-24 02:00:00,250.90121728400013,1.9203588883527116,68.8251371163449
2022-10-24 03:00:00,262.2410949409129,5.491564131534371,68.23875042498949
2022-10-24 04:00:00,270.39567794930053,1.0553318160870973,68.1076972851119
2022-10-24 05:00:00,268.8131243418925,6.497828384616433,70.41103269751157
2022-10-24 06:00:00,257.41610458896554,3.8316866622683827,61.729999255197356
2022-10-24 07:00:00,281.85005245895843,6.117007832665255,69.84941037846428
2022-10-24 08:00:00,278.80627020488026,8.418437085882863,65.59452822553072
2022-10-24 09:00:00,260.4592780315169,3.8927897322976532,68.79251998993418
2022-10-24 10:00:00,245.24654108861824,7.912799639857889,72.57965821677669
2022-10-24 11:00:00,218.32671812191353,4.923507989461347,61.6706101245106
2022-10-24 12:00:00,225.42225158089667,9.296676726964824,66.3861407272679
2022-10-24 13:00:00,196.2595165920543,5.059981896437227,67.19993782047143
2022-10-24 14:00:00,181.73115478935964,4.1093011518202704,65.22126413276254
2022-10-24 15:00:00,189.707254613712,7.1647640236242305,72.29175647128054
2022-10-24 16:00:00,170.77758878967512,4.918707663586382,64.19066719661339
2022-10-24 17:00:00,176.71518039250333,4.1073880945756365,65.01560699340405
2022-10-24 18:00:00,170.09725168285092,4.834607421426071,64.24301332585543
2022-10-24 19:00:00,170.46376586689726,5.7010740584676505,73.25288604780975
2022-10-24 20:00:00,163.4860192247165,8.474647385323362,65.33038842855467
2022-10-24 21:00:00,178.10468628183634,1.9221116319144995,70.09283594503353
2022-10-24 22:00:00,193.05819966888615,5.836448440734495,77.67113449676611
2022-10-24 23:00:00,198.551573232454,7.04009431214174,67.41851688886283
2022-10-25 00:00:00,221.933011071851,6.245617268130256,73.66881796736574
2022-10-25 01:00:00,228.64724306818607,8.478450457013732,76.46528498766558
2022-10-25 02:00:00,248.19092896662326,5.710029458629616,73.24447236740201
2022-10-25 03:00:00,260.91161220909464,5.489617233774774,68.02450798731124
2022-10-25 04:00:00,259.9569762600747,7.043379212173351,71.31905336219302
2022-10-25 05:00:00,274.08053796312095,6.057347748049363,61.67162160152322
2022-10-25 06:00:00,258.1878622412509,5.077902641585722,64.20829877645019
2022-10-25 07:00:00,260.14556302686236,6.891008197319423,65.08513865904035
2022-10-25 08:00:00,268.23940152925235,4.553663531713374,79.31157516807136
2022-10-25 09:00:00,263.75761048404485,4.63636581410801,64.04559199592362
2022-10-25 10:00:00,255.26670069546762,4.802732074615436,63.9711308108908
2022-10-25 11:00:00,252.2139605957279,8.56485843847948,62.888909665955026
2022-10-25 12:00:00,217.21472696796863,-0.583312593824763,70.90757337685375
2022-10-25 13:00:00,209.7554799110905,6.649917787672549,68.82162153054436
2022-10-25 14:00:00,189.69956941879352,5.9272637465471085,73.54230945233277
2022-10-25 15:00:00,174.79493108987364,2.4969791996704234,71.46481289758673
2022-10-25 16:00:00,180.58550711233656,6.478173676418669,61.20656533357961
2022-10-25 17:00:00,166.57174345713346,6.810224101809728,64.0721257171481
2022-10-25 18:00:00,188.32333878317735,7.037998580861464,74.93515830857905
2022-10-25 19:00:00,157.48499036619583,0.5550639920567662,67.09202334431592
2022-10-25 20:00:00,188.07195343713983,8.59149894185554,74.04647365729001
2022-10-25 21:00:00,176.98692485517785,4.383246708776982,67.36010982762336
2022-10-25 22:00:00,189.39251286583286,7.231855611653016,63.27023242575734
2022-10-25 23:00:00,216.09826544080974,7.340867679511236,66.59221067886642
2022-10-26 00:00:00,214.4039600207404,4.176467700735053,63.581768438173306
2022-10-26 01:00:00,231.0867785494383,7.25078177667674,65.59425360390966
2022-10-26 02:00:00,240.28584784418317,5.158875390148922,69.42664594874802
2022-10-26 03:00:00,275.3932035924405,1.7871075132973244,70.98004286776688
2022-10-26 04:00:00,259.4003981798315,8.265345723029197,60.471060799650296
2022-10-26 05:00:00,271.5022526752646,4.379771945941159,68.3351773783763
2022-10-26 06:00:00,269.7379830918749,4.22087494649753,65.48893873812303
2022-10-26 07:00:00,272.6263100109844,5.123730135900194,65.17994337112772
2022-10-26 08:00:00,261.11670053435296,6.474335322628415,69.08544051158717
2022-10-26 09:00:00,255.95575465481832,5.815321050329434,65.66975805247573
2022-10-26 10:00:00,255.05233016767988,7.02599572138798,75.33270739015515
2022-10-26 11:00:00,228.24502048370744,3.250883138916321,74.36232679717709
2022-10-26 12:00:00,235.41510579752722,4.445089131112169,74.33115888563198
2022-10-26 13:00:00,221.54702673049664,5.697867727330571,65.94746643847027
2022-10-26 14:00:00,205.0106014626305,9.72563645729105,63.60952324132518
2022-10-26 15:00:00,188.84419329306925,5.702236795146122,68.83216706286237
2022-10-26 16:00:00,151.14395120372834,8.100306399296901,67.67027558449045
2022-10-26 17:00:00,178.56347659800383,6.006972209542274,65.37790160380496
2022-10-26 18:00:00,167.3309718010367,4.962544597098502,62.543345182586975
2022-10-26 19:00:00,172.423499354118,5.436413023744758,68.21442756958143
2022-10-26 20:00:00,160.44196877890568,5.593022447915876,66.40167016465942
2022-10-26 21:00:00,194.7082482546957,7.137153349895116,71.86375260111188
2022-10-26 22:00:00,186.37799603735257,8.679084407126748,71.74754767352918
2022-10-26 23:00:00,213.7457099213716,6.649223567346281,73.92601644303537
2022-10-27 00:00:00,231.96646221349528,8.377846660961078,62.43654687972109
2022-10-27 01:00:00,231.50622120933642,4.074111828218196,70.73831617758944
2022-10-27 02:00:00,259.27644122759506,5.174430285849505,65.09569610795292
2022-10-27 03:00:00,248.95226447030643,4.555086235062233,62.63095358506586
2022-10-27 04:00:00,272.5988952354589,6.632580485227272,66.59001345437773
2022-10-27 05:00:00,260.1142859283658,5.285774533118739,74.07654953979437
2022-10-27 06:00:00,284.1043527969589,7.463237177545958,66.87143287126887
2022-10-27 07:00:00,282.0951284620277,4.141687880212683,76.56029793891685
2022-10-27 08:00:00,272.4729512089362,6.089753250120129,71.47741721672296
2022-10-27 09:00:00,255.13997292920584,7.377407125502079,66.7625722442184
2022-10-27 10:00:00,234.27651667751306,1.8730857533963459,74.53326678365333
2022-10-27 11:00:00,235.4460286119083,10.246953918137972,70.9600084996927
2022-10-27 12:00:00,233.04283383340643,5.437387533717815,64.07022769688776
2022-10-27 13:00:00,212.7435835437349,1.9536114761252206,78.02703781702385
2022-10-27 14:00:00,183.63869588155717,6.319879100631138,70.03041875455366
2022-10-27 15:00:00,177.08077534589978,6.0705782394238685,68.82700559904875
2022-10-27 16:00:00,191.48680347834514,5.83990254433258,64.4553612895932
2022-10-27 17:00:00,182.9650877646389,7.986073529330899,74.63071597715998
2022-10-27 18:00:00,162.80510994854492,7.498581246331678,71.31940177592782
2022-10-27 19:00:00,158.90888022874253,6.599443685525257,71.87921554059749
2022-10-27 20:00:00,173.75892012691057,6.904002571370862,66.19536792149243
2022-10-27 21:00:00,170.8996193126756,5.794974404601393,72.90352749867162
2022-10-27 22:00:00,200.20661938300137,9.554673001957664,73.29209260697529
2022-10-27 23:00:00,232.71469113018264,3.0452992667620333,65.38913344521566
2022-10-28 00:00:00,205.79713219899878,6.359489883836306,61.95649338024113
2022-10-28 01:00:00,235.77030633455712,6.210235797782073,71.9483093753407
2022-10-28 02:00:00,260.3250522262646,7.706747347533699,61.17470933061738
2022-10-28 03:00:00,265.9829139229562,4.392478780554715,69.80152296783497
2022-10-28 04:00:00,263.1518492729491,2.592841330611441,66.80521855470954
2022-10-28 05:00:00,272.5701519363491,6.393832567600899,75.13477013259069
2022-10-28 06:00:00,261.8853933231181,6.642647519841721,67.07722462481004
2022-10-28 07:00:00,272.5227689731473,9.059385354299812,74.5778089386651
2022-10-28 08:00:00,267.4465276100497,3.5394624427543406,66.47039685683094
2022-10-28 09:00:00,272.8136812576705,8.389574068837954,74.04139910394413
2022-10-28 10:00:00,248.00869693593089,10.815015263458756,79.34315179783025
2022-10-28 11:00:00,232.8152918707157,5.3246567603595585,63.701208386814876
2022-10-28 12:00:00,213.40750304683237,3.498302096418065,70.50162268730062
2022-10-28 13:00:00,216.78102528906683,5.266237802657771,82.78535615819641
2022-10-28 14:00:00,206.70420920211149,6.108196470147274,69.37438821316069
2022-10-28 15:00:00,195.35013784661908,7.207762285418342,69.35038542979431
2022-10-28 16:00:00,169.3407392388391,4.897397075728418,72.98393881540117
2022-10-28 17:00:00,178.5416871016963,9.190583603699197,69.24684839911986
2022-10-28 18:00:00,163.30402990193028,3.8511219053883896,60.50531410579332
2022-10-28 19:00:00,185.5259612434566,2.601776231058913,74.70288095284077
2022-10-28 20:00:00,176.94041687782828,8.293607383979147,59.02670200932012
2022-10-28 21:00:00,170.30224554164414,1.5309444729921138,66.95748582295437
2022-10-28 22:00:00,198.16150829008095,5.671926997659081,75.07857282442932
2022-10-28 23:00:00,217.97916741440267,12.315548793820607,67.25873193543215
2022-10-29 00:00:00,225.27129009300265,6.1352377946465,65.87870188083802
2022-10-29 01:00:00,231.90493807889104,3.9177895991738634,73.74350386899285
2022-10-29 02:00:00,241.69701421048137,6.044529972992775,65.0916104089881
2022-10-29 03:00:00,247.47997346238793,6.057723323327296,63.23605574520027
2022-10-29 04:00:00,263.8100126606931,6.480624781272596,70.71975428062646
2022-10-29 05:00:00,264.01119743696734,7.483850864885602,68.43256785109708
2022-10-29 06:00:00,280.68005677535336,4.081102563830884,63.12881877221583
2022-10-29 07:00:00,265.81171202559756,9.53442101103995,72.5319470431344
2022-10-29 08:00:00,269.3497782588136,6.6495534693115985,71.6696223710462
2022-10-29 09:00:00,259.96935736731524,7.61291299336997,67.54840926013188
2022-10-29 10:00:00,257.27534482313723,4.903026101055078,67.8905243125353
2022-10-29 11:00:00,249.71042414795022,8.73208917455743,71.69914805320582
2022-10-29 12:00:00,232.37200690685953,5.6452200829402335,75.29899144192036
2022-10-29 13:00:00,214.32551162933603,6.714429927553426,67.93321829261342
2022-10-29 14:00:00,188.44628295461573,4.293112746192144,72.62062680820075
2022-10-29 15:00:00,177.69064651574604,4.165461647762109,72.17318542858304
2022-10-29 16:00:00,174.1328056118761,7.535735513472128,73.74372080670491
2022-10-29 17:00:00,182.72209340296476,5.272111240151591,69.54373033687736
2022-10-29 18:00:00,172.39480567713363,4.451678725557608,64.78555677282824
2022-10-29 19:00:00,182.9371667743064,4.872958216512302,67.0346885771602
2022-10-29 20:00:00,191.82380817759997,7.557231044001205,71.06145167206827
2022-10-29 21:00:00,183.36761839728013,4.901249178159141,78.439506235068
2022-10-29 22:00:00,198.36087666240647,5.924015037362034,66.92708622717865
2022-10-29 23:00:00,212.0351376268474,6.189380401140556,73.37112156079704
2022-10-30 00:00:00,218.32827746657847,2.4063851765369693,68.00987258184055
2022-10-30 01:00:00,230.3026883631807,3.298830137810531,70.20249861465503
2022-10-30 02:00:00,263.4725159720996,6.9136387270526924,77.22713858154232
2022-10-30 03:00:00,260.3000537623064,4.767024226252173,73.47161774232652
2022-10-30 04:00:00,266.6430820018346,8.354532771118404,63.44365847151957
2022-10-30 05:00:00,264.3921970591467,8.174697157058656,66.7877797161664
2022-10-30 06:00:00,283.3712129119986,7.679420281268442,75.93126155743116
2022-10-30 07:00:00,264.29339308217465,9.880626523182762,70.35954504836683
2022-10-30 08:00:00,270.0595638953479,6.074904293071201,63.90595423714504
2022-10-30 09:00:00,263.6136738431684,7.538846800365246,65.55539261035575
2022-10-30 10:00:00,245.36127673908115,5.072280995365505,73.16762244878022
2022-10-30 11:00:00,244.07704632649913,11.145822774295015,74.62220624131251
2022-10-30 12:00:00,227.88270011995024,10.208350253429606,69.73943134263523
2022-10-30 13:00:00,214.4058805575405,6.264843817593151,82.02672383990486
2022-10-30 14:00:00,200.76784250138707,7.014255408367951,73.77091665250255
2022-10-30 15:00:00,190.27214309236942,8.959678147287178,68.43274948705985
2022-10-30 16:00:00,180.64273588538154,5.946803938929353,65.57162459472764
2022-10-30 17:00:00,174.2027663960715,4.927834806958158,64.77573331202915
2022-10-30 18:00:00,164.3540677544521,7.989062450571332,71.3272614376262
2022-10-30 19:00:00,173.54246077905017,6.397961440724908,67.20626961065732
2022-10-30 20:00:00,186.05741382821327,6.607071847848088,78.01887360514148
2022-10-30 21:00:00,190.99833251222046,4.5725402624216365,76.98171384981366
2022-10-30 22:00:00,207.7850181916799,2.8057386518307745,72.8154875727105
2022-10-30 23:00:00,215.7431497151583,6.713367768315769,63.75517397043988
2022-10-31 00:00:00,215.34033634192932,8.135360535692428,66.58917141538157
2022-10-31 01:00:00,237.0801886739128,5.873822954551945,76.2286534068491
2022-10-31 02:00:00,246.6262616451894,9.198295491821762,67.13493477916809
2022-10-31 03:00:00,260.43894842831435,4.917603801872939,75.56097444774123
2022-10-31 04:00:00,267.07645558021625,4.2160275427721885,72.3232853933174
2022-10-31 05:00:00,278.56965248667063,6.190975838311767,70.20885520220953
2022-10-31 06:00:00,274.7842397964521,6.1602513020014475,66.4361017134664
2022-10-31 07:00:00,285.3781422923821,7.865373915374474,69.47904656051985
2022-10-31 08:00:00,269.368608633889,4.77551080457606,70.89850555251809
2022-10-31 09:00:00,254.1141344000163,9.061624926333824,75.11296026964921
2022-10-31 10:00:00,245.11330531967053,10.259270377720537,65.52158777497483
2022-10-31 11:00:00,242.69327163148125,6.247148398767345,68.63618156551303
2022-10-31 12:00:00,209.323060432821,8.824857293072666,70.17438143780502
2022-10-31 13:00:00,197.6855620229726,4.212442311453509,73.26365756657442
2022-10-31 14:00:00,198.96729506594514,8.475879535067861,65.40794409052972
2022-10-31 15:00:00,197.37410180490804,8.419989269822954,63.36741681370753
2022-10-31 16:00:00,195.7912670978769,8.052311013083786,73.32009153669385
2022-10-31 17:00:00,171.38796241383363,6.294310274963441,62.36052020341009
2022-10-31 18:00:00,183.72930546055514,0.4169385702199664,76.37516435195444
2022-10-31 19:00:00,175.69856945315416,5.04198216539977,69.17063529072907
2022-10-31 20:00:00,162.58516530704458,5.073604417334825,62.21261036677137
2022-10-31 21:00:00,187.0128082685183,4.368926576583074,67.54816468112614
2022-10-31 22:00:00,193.64964516773048,6.5699224617981615,71.8458839434898
2022-10-31 23:00:00,219.17113943259272,5.487509561661559,67.28676034036872
2022-11-01 00:00:00,223.22908869131817,4.763136397711925,70.34757698669021
2022-11-01 01:00:00,224.49354727126297,4.294760120746329,73.94782007109491
2022-11-01 02:00:00,233.26446208373926,4.981334446271511,69.23647656563038
2022-11-01 03:00:00,259.1418608637251,8.655358840941826,65.5621398602378
2022-11-01 04:00:00,242.2700031053311,5.0903103079869805,68.75250825570927
2022-11-01 05:00:00,269.00236859582157,5.382483004375423,77.32162892486477
2022-11-01 06:00:00,278.66161084179646,5.498965187195476,78.67274996923439
2022-11-01 07:00:00,259.31563920818735,7.090347444860808,60.1477973728571
2022-11-01 08:00:00,279.61434179198255,7.324859394299034,75.70256778852585
2022-11-01 09:00:00,268.8763782730357,0.32304733875564473,71.49816682274526
2022-11-01 10:00:00,241.52100838637983,8.455630844897184,74.86734163816922
2022-11-01 11:00:00,234.85155483839503,9.285096485729476,67.49498694123032
2022-11-01 12:00:00,230.52475839299234,4.31198734251863,61.406110695061045
2022-11-01 13:00:00,211.23081602195097,4.4677639277723,73.16987218580579
2022-11-01 14:00:00,183.473903620699,5.511853641685426,65.54254193615489
2022-11-01 15:00:00,184.65341626973677,4.900352378328759,63.30596608514421
2022-11-01 16:00:00,170.69618006944762,6.860214165135181,63.65542133020114
2022-11-01 17:00:00,186.0209417184611,2.51930984452424,73.25199715464515
2022-11-01 18:00:00,179.43098071564447,4.176505201168489,70.94469057271446
2022-11-01 19:00:00,175.55944414726872,9.490754817591784,74.15975835194185
2022-11-01 20:00:00,182.47601153186656,4.5559204825459325,73.5928045150503
2022-11-01 21:00:00,176.45588178356655,8.899216973447817,68.14276041964965
2022-11-01 22:00:00,191.99226193058934,7.123036808422242,69.8950603731812
2022-11-01 23:00:00,224.2958242954283,2.7938249880654524,67.69024059865578
2022-11-02 00:00:00,225.26836485593125,7.772487475157135,69.48991530851998
2022-11-02 01:00:00,245.08664168809185,6.2664944803390155,65.70528048294211
2022-11-02 02:00:00,251.8637710628586,5.590894972225241,72.49397564221911
2022-11-02 03:00:00,274.76917650048387,6.99174327106873,75.91715791775623
2022-11-02 04:00:00,246.97598959828161,7.451096055858306,66.4584890237425
2022-11-02 05:00:00,273.4569925585566,7.917012728673962,76.94790239985416
2022-11-02 06:00:00,292.2097323486454,8.858334779820726,71.10916165523714
2022-11-02 07:00:00,283.04116084166355,7.318100910281435,71.74694905487651
2022-11-02 08:00:00,277.04359520314284,3.7505609071519985,62.04440657480985
2022-11-02 09:00:00,256.5165349949793,5.55453816942234,61.50524262501877
2022-11-02 10:00:00,247.20153951952088,12.387925755261964,71.26213598674585
2022-11-02 11:00:00,228.9917776997931,7.950811205488177,74.49021479600748
2022-11-02 12:00:00,214.80631651294556,11.240403686347715,67.18465195462268
2022-11-02 13:00:00,223.44360909424958,9.292697249123092,78.89202367576289
2022-11-02 14:00:00,205.88969733136233,6.98543322783622,74.21623404411902
2022-11-02 15:00:00,187.33120243380478,7.104643224286957,65.99984791430751
2022-11-02 16:00:00,186.20371011421489,6.428669004971031,70.69579750811498
2022-11-02 17:00:00,179.5191961550224,3.0262198530317233,82.9261998414645
2022-11-02 18:00:00,182.18975905648009,6.537923589661171,64.32873415884892
2022-11-02 19:00:00,187.64703648975973,8.923178189809116,73.18290386742297
2022-11-02 20:00:00,169.36961277624005,5.302549095082314,68.92783140923073
2022-11-02 21:00:00,193.2667990450267,7.325735082848341,74.07603562744
2022-11-02 22:00:00,185.4772148076465,8.205011176511118,76.87792240443935
2022-11-02 23:00:00,211.31359984761693,4.682468206099771,68.6103687292906
2022-11-03 00:00:00,231.81678323599644,5.691210214967888,76.42711777165549
2022-11-03 01:00:00,226.66432730388868,4.557992962700899,81.93857338447943
2022-11-03 02:00:00,244.65929404048214,4.949484730276404,71.1639300998408
2022-11-03 03:00:00,259.88700547487707,4.018605376349095,74.75699985059055
2022-11-03 04:00:00,268.4009846320364,4.792919020899164,67.88035256210324
2022-11-03 05:00:00,271.5052738223132,9.432727305250896,70.92885295827568
2022-11-03 06:00:00,261.64330370356413,4.762861885474632,69.9491809495784
2022-11-03 07:00:00,273.6247572985729,6.8467343817765975,74.8172360414126
2022-11-03 08:00:00,252.62965456554008,5.588078436313306,76.85593609190424
2022-11-03 09:00:00,258.5899832516302,8.951547817729095,70.28428216753233
2022-11-03 10:00:00,248.74453532399718,9.21614053686245,78.50067064178424
2022-11-03 11:00:00,239.30411156097674,8.321955907933111,78.48279362092777
2022-11-03 12:00:00,220.5298702888793,7.206085049860728,75.06682512901912
2022-11-03 13:00:00,195.52381492465196,6.13169686997342,68.25242375451097
2022-11-03 14:00:00,193.77362376056726,4.210066535272718,67.77341232942011
2022-11-03 15:00:00,199.2244939358965,10.480873705899612,66.77064963966943
2022-11-03 16:00:00,194.5240888340343,5.07446990815011,75.57838676431042
2022-11-03 17:00:00,199.48972040430155,7.9211086377209,64.7737153756728
2022-11-03 18:00:00,193.53800103353004,8.712947088902013,74.21674468367465
2022-11-03 19:00:00,162.10405979598752,5.483254949844558,65.42700967399905
2022-11-03 20:00:00,179.4343604008939,8.669840998287142,74.95028701232948
2022-11-03 21:00:00,189.75352206549306,8.122242350332929,70.91865432677243
2022-11-03 22:00:00,202.41949823159797,10.049743614418748,77.50074922241876
2022-11-03 23:00:00,213.54389134065485,5.655123010801795,76.53982930472597
2022-11-04 00:00:00,249.62289980431228,4.116565701782493,78.29567579315145
2022-11-04 01:00:00,228.48642660730445,5.6773142254529,78.42444232458645
2022-11-04 02:00:00,242.96923991948685,7.106000821410586,71.83850290308187
2022-11-04 03:00:00,274.7938729757797,6.804719190512035,65.32638340101786
2022-11-04 04:00:00,259.849485767716,5.901417943792821,65.857733458154
2022-11-04 05:00:00,271.8728790529727,2.8698988183874365,60.686106086561196
2022-11-04 06:00:00,283.8718094327823,7.629259728600135,65.70201956600042
2022-11-04 07:00:00,279.9171129355261,10.632982694506323,71.46446702166413
2022-11-04 08:00:00,269.5239479752454,7.616796212587929,68.32207782901507
2022-11-04 09:00:00,269.7606303568192,7.90656477444895,70.21967071109162
2022-11-04 10:00:00,242.0610843584107,7.833184348652126,73.5839258304479
2022-11-04 11:00:00,232.59852123106305,7.482387076106722,69.60002244281209
2022-11-04 12:00:00,229.2855501390141,8.551625670078112,65.51120473107797
2022-11-04 13:00:00,191.3604298206852,7.479041098713254,70.85418039532372
2022-11-04 14:00:00,212.18567682174762,6.06293939703537,66.62789629927666
2022-11-04 15:00:00,191.15666752528634,5.096315916324414,69.76641624824558
2022-11-04 16:00:00,184.6744906180566,6.190346425780572,77.8342335552559
2022-11-04 17:00:00,159.98720293755562,7.316552729243254,69.76782221266001
2022-11-04 18:00:00,164.1545136030145,6.056127814095976,79.97513649987961
2022-11-04 19:00:00,174.8599161941896,7.316971102604783,78.27852866783074
2022-11-04 20:00:00,189.02347197267915,7.5665940037427575,68.22382219024567
2022-11-04 21:00:00,167.72524608844654,8.354652598882286,65.56472990106201
2022-11-04 22:00:00,208.76786322184546,9.253883674019884,70.85757792353992
2022-11-04 23:00:00,209.94698505547768,6.844308573299637,76.88698755012533
2022-11-05 00:00:00,220.53677333773143,4.169681336680533,68.9538913226923
2022-11-05 01:00:00,241.30798401224675,6.095026273337474,75.94529734514643
2022-11-05 02:00:00,254.36396591921348,6.873359601789053,77.44704579951618
2022-11-05 03:00:00,250.04831691787905,3.113696954621674,67.53471760202271
2022-11-05 04:00:00,274.7390299512186,9.562563507180819,68.0245904123928
2022-11-05 05:00:00,251.12775186582863,7.0699902919967865,74.96815601447078
2022-11-05 06:00:00,270.91900628300476,7.5479401361364244,72.16408360204359
2022-11-05 07:00:00,274.9836141085719,9.516287392028385,67.97453822111734
2022-11-05 08:00:00,263.5074345243941,5.52494880669116,69.6439436132378
2022-11-05 09:00:00,242.3685696110991,7.933318328743915,71.05224809019865
2022-11-05 10:00:00,254.93719901670823,6.565506220771983,63.580573729058436
2022-11-05 11:00:00,226.2355229162023,6.417060732944016,75.23306138624922
2022-11-05 12:00:00,222.6487002431426,5.240849691367096,69.01138490913978
2022-11-05 13:00:00,210.8934935831782,10.116440894348909,57.48626473484524
2022-11-05 14:00:00,199.60103603475258,6.034234386824712,71.28549101228847
2022-11-05 15:00:00,200.7359485475049,8.184162960767258,67.6969895593682
2022-11-05 16:00:00,181.63840110146194,3.0352196920319816,79.84895681534913
2022-11-05 17:00:00,181.09415472046447,9.145211526355428,68.4776207492359
2022-11-05 18:00:00,173.66077676871535,8.889656778889972,65.91662903594269
2022-11-05 19:00:00,183.5066736320883,6.980102687570461,73.94450920364582
2022-11-05 20:00:00,194.23014025274264,6.3313495347000055,68.10260901379782
2022-11-05 21:00:00,190.06496592876843,7.585234478202987,67.50756484757457
2022-11-05 22:00:00,210.6856173005855,11.362815788736434,73.95235276795776
2022-11-05 23:00:00,223.1024704225967,3.258761069168884,66.20250931438791
2022-11-06 00:00:00,237.11605311675106,8.448664185074644,64.3995951815701
2022-11-06 01:00:00,235.71353166673492,5.061374805618584,80.31595348303905
2022-11-06 02:00:00,261.16174701428633,6.844772617326926,74.58345716057059
2022-11-06 03:00:00,262.1469503599625,6.388849171769063,70.36491704759554
2022-11-06 04:00:00,278.9881298409438,6.027972894330878,71.66857742405769
2022-11-06 05:00:00,279.6790623049378,6.86367915182093,74.21528526314815
2022-11-06 06:00:00,278.0306095362376,4.616267119370808,76.55265072063447
2022-11-06 07:00:00,277.4793233638058,8.942970282182323,67.90608701599231
2022-11-06 08:00:00,269.5568197740946,3.2963223875291883,73.51669610239578
2022-11-06 09:00:00,263.0264715059389,7.964138435583073,69.15244259151618
2022-11-06 10:00:00,247.74976242161082,6.231537704857247,70.74105725000425
2022-11-06 11:00:00,234.4419170031742,4.542759622311482,72.4894278098919
2022-11-06 12:00:00,242.7722085514798,7.289376151123779,71.652570607304
2022-11-06 13:00:00,216.32881986346658,3.770707236513433,75.36379796408022
2022-11-06 14:00:00,194.98538818481242,6.964037053365659,74.12139626814533
2022-11-06 15:00:00,183.1334496512398,4.03885559430328,64.14511742570647
2022-11-06 16:00:00,190.63394536571064,7.807153578562051,64.89684743724015
2022-11-06 17:00:00,167.81100297062446,5.035894742665638,69.8373800487709
2022-11-06 18:00:00,162.41976080525674,5.982621375867771,80.82908978477649
2022-11-06 19:00:00,161.58387266545031,7.472508185812713,67.42800431005935
2022-11-06 20:00:00,163.27219137920224,5.339525186241917,70.6448499245036
2022-11-06 21:00:00,175.74212306465836,6.768681410589784,69.00423333778475
2022-11-06 22:00:00,185.7945372713483,3.8569484074366818,68.91574155212696
2022-11-06 23:00:00,226.75775050714245,8.1463606171187,72.57716219209264
2022-11-07 00:00:00,228.48656763881368,10.516216729354774,78.96750466909657
2022-11-07 01:00:00,237.86675837705184,12.570806854073153,74.24346028752126
2022-11-07 02:00:00,234.53402111990215,7.1687254115861085,67.94596348098285
2022-11-07 03:00:00,263.92440353717814,8.562797399847604,85.72976584213434
2022-11-07 04:00:00,249.3475037676763,3.425137772438252,72.35648439292395
2022-11-07 05:00:00,270.3213025388843,9.991857770864407,69.07751350620775
2022-11-07 06:00:00,298.6215970107393,8.538846127701442,79.02410016150625
2022-11-07 07:00:00,278.8290677752122,6.018522228350764,69.61826519839921
2022-11-07 08:00:00,270.01711991400896,9.46075071883125,80.27818656305553
2022-11-07 09:00:00,265.8584148958577,6.477436964962547,67.61040433328498
2022-11-07 10:00:00,246.55386866465395,6.070338752224117,79.11377023272516
2022-11-07 11:00:00,230.7933612937463,7.937058969108213,72.96885660952678
2022-11-07 12:00:00,242.99680019011385,4.859680118592593,78.41887945163047
2022-11-07 13:00:00,204.5928545786856,9.029638647053126,81.47244683162603
2022-11-07 14:00:00,193.78616694107987,4.8744094943995435,66.30058183551205
2022-11-07 15:00:00,193.65087675118414,4.886279538606858,78.34247739190992
2022-11-07 16:00:00,169.39562215371927,5.1670095414365615,64.9190987659913
2022-11-07 17:00:00,182.48076177206656,8.505389193285474,66.72769651187717
2022-11-07 18:00:00,170.1944452479312,5.752838395213815,67.94657098915613
2022-11-07 19:00:00,182.83255117667687,4.290397549518893,74.48180146900762
2022-11-07 20:00:00,187.08469546931184,5.775029118381634,72.12869767279261
2022-11-07 21:00:00,187.01407318305172,6.9223043768922565,71.12793786730413
2022-11-07 22:00:00,216.22724720634108,4.624444150924459,72.69479468323011
2022-11-07 23:00:00,205.22322303100745,4.683026900184544,74.92006623458568
2022-11-08 00:00:00,241.81896334932745,11.313136100631393,75.57896864508125
2022-11-08 01:00:00,250.6875596548437,5.369412624804451,77.70856220345013
2022-11-08 02:00:00,270.33242205081103,6.444458694886212,81.33790208921168
2022-11-08 03:00:00,261.91320901712453,6.356069430833654,72.1309161631671
2022-11-08 04:00:00,259.4290129428037,6.2478298168913415,69.6322832147199
2022-11-08 05:00:00,295.82249822532424,8.33323691237043,75.30540867130043
2022-11-08 06:00:00,271.10133617014,8.986829333376324,66.51645394405138
2022-11-08 07:00:00,264.0534450815275,6.478634569369041,68.84420736481643
2022-11-08 08:00:00,266.8825859869991,4.6175868592475275,77.23463275733843
2022-11-08 09:00:00,251.8432696872074,9.639423888130032,71.61708615128596
2022-11-08 10:00:00,253.57044859632816,6.89986125003886,66.19676573358429
2022-11-08 11:00:00,231.59647577817879,10.551187062146562,64.78871269854861
2022-11-08 12:00:00,220.16923754630528,2.5993716373019,72.48131142234352
2022-11-08 13:00:00,223.86167451208738,7.481349874998866,77.94721071021453
2022-11-08 14:00:00,210.06494722576335,10.927756100184641,77.88045691303041
2022-11-08 15:00:00,189.8301534090988,6.384015161555909,72.79213053983867
2022-11-08 16:00:00,186.41192592738588,6.6395565857629535,82.28227512085512
2022-11-08 17:00:00,177.1811342583701,7.681566815612903,71.71362619567216
2022-11-08 18:00:00,170.13839220567377,5.972951794662311,71.54488990838743
2022-11-08 19:00:00,172.73180640423595,6.46639956832676,59.40054847667948
2022-11-08 20:00:00,185.81487667160278,6.414913244049419,70.00091327956841
2022-11-08 21:00:00,189.25023159264904,5.835701963579479,76.49780319991696
2022-11-08 22:00:00,207.98906498162128,9.548256532833344,80.057534709673
2022-11-08 23:00:00,203.12467616626742,8.012699497025096,68.08655485703805
2022-11-09 00:00:00,220.25605439714343,7.698297953498844,74.81947310617015
2022-11-09 01:00:00,233.3276209603189,8.814183503072472,77.74260662132134
2022-11-09 02:00:00,244.45212686122392,6.668329822885306,72.5642522256844
2022-11-09 03:00:00,269.3790092043021,5.648633852586438,61.09180917206876
2022-11-09 04:00:00,275.68095299762996,5.991792880063125,73.74466145757617
2022-11-09 05:00:00,264.0219732873635,7.200607571501457,76.31536458000937
2022-11-09 06:00:00,277.24562109574157,5.078618072546435,67.77109698461261
2022-11-09 07:00:00,268.85995955762706,6.196519456118888,71.23743880533297
2022-11-09 08:00:00,259.5790478119993,6.16480820554937,66.7307312490611
2022-11-09 09:00:00,244.11826349161842,11.446153948950267,59.657473716803146
2022-11-09 10:00:00,258.8368627985076,1.6494116094244058,77.64323351864319
2022-11-09 11:00:00,224.46806241890386,6.837802046480973,72.48946879069565
2022-11-09 12:00:00,228.9535586903311,10.648429074921781,80.49658644322983
2022-11-09 13:00:00,204.35474722217458,7.440730417557147,76.7948224192358
2022-11-09 14:00:00,208.33152648417973,8.703876436134426,70.73716265137766
2022-11-09 15:00:00,186.6271821850339,7.396694119491775,72.09230815918286
2022-11-09 16:00:00,180.88702014307103,5.8623747268592785,75.33909841355577
2022-11-09 17:00:00,175.25575942942856,2.713209620274413,77.34262854348363
2022-11-09 18:00:00,179.06614916506473,7.6079528633648446,74.12156461341496
2022-11-09 19:00:00,178.06752362126912,5.645828280087457,78.03617718615233
2022-11-09 20:00:00,180.37164359254749,5.596370676961632,71.02486777633256
2022-11-09 21:00:00,182.8169227945248,6.199066977334016,67.52249372577649
2022-11-09 22:00:00,186.25133797541844,10.686764302539226,72.18416519189925
2022-11-09 23:00:00,203.9371372103712,12.006716573800185,73.53413591338582
2022-11-10 00:00:00,231.0851246301154,7.7402676062174205,66.7673114673341
2022-11-10 01:00:00,232.89832966962086,6.376317283337164,66.09137802029741
2022-11-10 02:00:00,243.33917764792358,4.951398896258198,75.01191992339767
2022-11-10 03:00:00,246.64248489752683,8.242932054252757,70.74320418417841
2022-11-10 04:00:00,253.12436542778,10.871662931290906,71.94578391272051
2022-11-10 05:00:00,265.9627655254845,6.811170957110305,70.97652511252642
2022-11-10 06:00:00,284.26785625023365,2.5478596496541703,80.37799294984659
2022-11-10 07:00:00,270.7737031885277,8.645951074791666,79.08379424300553
2022-11-10 08:00:00,271.9209170159172,9.276651154060717,66.58821999083469
2022-11-10 09:00:00,252.42512770323074,4.134160450388924,70.1110223756283
2022-11-10 10:00:00,258.3255799437953,7.658820098486524,77.02500978087849
2022-11-10 11:00:00,236.26299700671981,8.208303763432816,75.78466962654674
2022-11-10 12:00:00,213.0312856968809,7.159637127142742,72.5676986293816
2022-11-10 13:00:00,207.3577682372373,5.724309892989911,67.08698741620935
2022-11-10 14:00:00,218.81755373502676,9.337726178287731,69.3622882102628
2022-11-10 15:00:00,206.85039539678257,6.499092239223254,70.19115060329908
2022-11-10 16:00:00,185.9797905704399,4.335479405760754,74.15996009662604
2022-11-10 17:00:00,176.3246591756752,3.206902759821257,81.29362421451671
2022-11-10 18:00:00,178.7549695866574,9.827550771159238,69.34058726708989
2022-11-10 19:00:00,179.4352655759072,8.539179684102855,67.64481220325433
2022-11-10 20:00:00,181.71037851688376,7.481798825418957,72.23205605689081
2022-11-10 21:00:00,195.64685737170853,6.425302457459011,77.93368334360082
2022-11-10 22:00:00,199.86836815508087,6.247854902754365,65.54057360722702
2022-11-10 23:00:00,210.48946086699107,5.154378434277396,80.04315919540527
2022-11-11 00:00:00,212.97779425130966,6.5540306260946055,72.1778231069959
2022-11-11 01:00:00,230.73865754721362,3.176767484974026,69.36637990600738
2022-11-11 02:00:00,255.47870584000367,5.944814608277347,65.03703348376345
2022-11-11 03:00:00,261.40942539103304,6.795066882512187,76.57058378467738
2022-11-11 04:00:00,272.2771272923046,8.636702009595213,72.18212394136657
2022-11-11 05:00:00,271.30213273104715,7.337088988467648,73.89150733134679
2022-11-11 06:00:00,264.46759538513174,9.006788142965494,68.53392121251743
2022-11-11 07:00:00,272.4003501523515,10.115212125441234,71.44249974631913
2022-11-11 08:00:00,259.0248743388999,9.533282102862579,70.60507368580056
2022-11-11 09:00:00,250.43193244548257,8.357961609971488,72.53501439068322
2022-11-11 10:00:00,261.68376521119063,7.440667273575944,69.6902182856952
2022-11-11 11:00:00,231.07789768921896,5.455365898387257,65.36707511413815
2022-11-11 12:00:00,223.03771134760333,8.896830017973008,86.68047864405727
2022-11-11 13:00:00,228.49315053277775,10.776436679657433,66.22095868088668
2022-11-11 14:00:00,209.3840098369861,8.101153994515212,73.94527495228694
2022-11-11 15:00:00,185.80865102432378,11.251460212066622,64.17784077545403
2022-11-11 16:00:00,182.07381513619316,4.365798499092207,63.05274273448437
2022-11-11 17:00:00,173.95826678881787,5.108615145655293,73.52711237683559
2022-11-11 18:00:00,169.80982102948417,9.1273449307109,73.90981785641577
2022-11-11 19:00:00,184.22702455963292,7.945522335520877,79.34547487158616
2022-11-11 20:00:00,180.98867832855086,10.04450626835799,75.03571412265278
2022-11-11 21:00:00,190.77931824470068,7.385998633760896,72.28892632384529
2022-11-11 22:00:00,208.5411214932503,5.680991070157711,68.28997869724923
2022-11-11 23:00:00,223.82596857585241,6.98975543080429,80.53304025874199
2022-11-12 00:00:00,220.11393192889378,4.464911181186981,77.94136418953686
2022-11-12 01:00:00,240.55745533758014,5.2730977768403795,67.06546057054362
2022-11-12 02:00:00,240.50509907807933,9.47516711887047,73.48692660033892
2022-11-12 03:00:00,266.70261838354674,9.27585395197367,74.01736911691822
2022-11-12 04:00:00,270.3850189964335,8.256287692646602,71.5688396762574
2022-11-12 05:00:00,277.2770550951404,4.088124081113509,77.15636038831971
2022-11-12 06:00:00,273.66902053487,6.813471972008672,77.45577365102662
2022-11-12 07:00:00,293.38054756491357,5.080279345714347,72.3446794702602
2022-11-12 08:00:00,260.7977744474131,9.883345630609979,71.89276173029745
2022-11-12 09:00:00,272.48984367875363,6.362834855909246,80.7919002726234
2022-11-12 10:00:00,240.75079937938142,5.358783701471349,77.96130242109693
2022-11-12 11:00:00,243.8770027007062,7.589871453277297,73.65890990882767
2022-11-12 12:00:00,228.42820370636608,6.249970209365225,65.15106276388548
2022-11-12 13:00:00,215.36282247946104,10.497766943441862,75.01710849081091
2022-11-12 14:00:00,196.1133421437082,6.060657327966067,76.78752528387407
2022-11-12 15:00:00,186.2792710956064,4.7318226045851866,59.52449981729387
2022-11-12 16:00:00,183.3479957511023,3.2244520915194173,74.55645520087586
2022-11-12 17:00:00,194.70152101530533,7.468706118207618,71.21364802530707
2022-11-12 18:00:00,166.13765756224774,6.406418895318596,72.19283655863798
2022-11-12 19:00:00,169.1088696360528,4.672469910010995,68.76020319546913
2022-11-12 20:00:00,186.2672998564247,9.908732045546019,72.55616150726753
2022-11-12 21:00:00,190.5936274977243,8.864769417892932,80.2570658401924
2022-11-12 22:00:00,199.05604594483643,7.473843365159989,71.06511546520817
2022-11-12 23:00:00,226.3295246301751,10.258931611376182,78.12497575325166
2022-11-13 00:00:00,197.13897779024705,8.970901837157367,69.52063968653573
2022-11-13 01:00:00,233.16534081187373,6.000117967323277,77.34607674421397
2022-11-13 02:00:00,232.42817497638987,5.56738944237861,73.56057505904353
2022-11-13 03:00:00,250.63179709738463,9.281792859267865,75.31241992488017
2022-11-13 04:00:00,293.6432155700204,8.438563683294843,73.58806206142121
2022-11-13 05:00:00,281.29876189007365,7.9853253063014655,76.76042194313982
2022-11-13 06:00:00,280.7063773902717,5.9528341646223275,60.71437019126498
2022-11-13 07:00:00,271.85780803286866,8.86172490437165,66.45316921364592
2022-11-13 08:00:00,276.64713392088026,6.134832004092243,75.637698270977
2022-11-13 09:00:00,240.4110034181471,7.441856461172786,63.3346040114526
2022-11-13 10:00:00,261.92266135007236,10.539718063134101,70.89939400269773
2022-11-13 11:00:00,229.88876919162215,6.324161298739851,73.28059157575052
2022-11-13 12:00:00,217.76024596270884,4.49985125621442,69.41159509286929
2022-11-13 13:00:00,215.90927277296993,5.540735386619922,70.09448876746491
2022-11-13 14:00:00,205.45474333220034,9.634427423735389,74.91020678170173
2022-11-13 15:00:00,193.14813861511828,8.15529204512056,78.59877055983281
2022-11-13 16:00:00,167.38982044386415,7.388075012982635,68.76004887465973
2022-11-13 17:00:00,177.21876789363057,6.627642159737003,70.67700479999692
2022-11-13 18:00:00,184.88268560185512,8.616549585466522,69.89599091429855
2022-11-13 19:00:00,167.78626686520272,5.947620068379695,61.44539702154738
2022-11-13 20:00:00,196.2549371377601,8.257160907645334,74.26085473252132
2022-11-13 21:00:00,182.47716725092255,6.183320632734228,78.22588451007624
2022-11-13 22:00:00,201.58138796234266,5.850510999810034,78.63551181751319
2022-11-13 23:00:00,226.35729169861412,6.3708549007101185,69.19846389873008
2022-11-14 00:00:00,216.955866491718,7.012744724072953,67.54497752225873
2022-11-14 01:00:00,249.48720571232886,7.665899945173471,73.91149550281787
2022-11-14 02:00:00,272.2487100851572,8.234471207263105,77.94983619769178
2022-11-14 03:00:00,259.6325102675843,0.3868290341839886,74.57772000641137
2022-11-14 04:00:00,263.680226849431,6.148258501547347,75.24999094422826
2022-11-14 05:00:00,267.9128998371798,6.980419662328798,79.51262240354062
2022-11-14 06:00:00,289.4652043712138,10.773683694257537,70.10778496870593
2022-11-14 07:00:00,285.6760957074365,5.603554400276613,72.7036173314943
2022-11-14 08:00:00,286.4318864416287,8.089152853240702,81.97649532366546
2022-11-14 09:00:00,262.2495893158356,10.753620236512552,72.81941214937132
2022-11-14 10:00:00,258.1869155743522,5.137622557146331,67.46678293502659
2022-11-14 11:00:00,237.86531956333258,8.551510068769682,70.45668728360798
2022-11-14 12:00:00,214.9827273111283,6.159015949171836,69.11256850875324
2022-11-14 13:00:00,224.35474587023845,6.754292132462408,75.58928069336581
2022-11-14 14:00:00,215.21449158142383,6.157337949134248,69.32373274691555
2022-11-14 15:00:00,180.13615542171374,6.299845000209105,75.15863902916567
2022-11-14 16:00:00,173.94505463984515,13.207383912853864,70.1231416721562
2022-11-14 17:00:00,175.78573623030044,9.452471361184209,63.18657507286831
2022-11-14 18:00:00,187.14577373764737,9.967035340613295,75.33656669976907
2022-11-14 19:00:00,167.10302589514214,8.747546590713869,74.54578617259389
2022-11-14 20:00:00,184.1620872534767,4.551046040236961,76.39225684340366
2022-11-14 21:00:00,184.1486886796288,8.553475557687491,70.43853166903317
2022-11-14 22:00:00,207.93472403769655,9.90941884605557,69.90574538806257
2022-11-14 23:00:00,204.8518004815765,6.056760668962654,75.81080205726718
2022-11-15 00:00:00,237.11876776230542,9.814087111504502,81.64564734603805
2022-11-15 01:00:00,238.2367741046686,9.292106196890407,74.10638953091477
2022-11-15 02:00:00,244.27439418568002,11.587513866809589,76.17347496361886
2022-11-15 03:00:00,261.24895580805014,7.047867752155012,72.4426110612546
2022-11-15 04:00:00,246.66536201285822,5.6882118126307954,66.3323968740147
2022-11-15 05:00:00,269.9517433463686,7.160177558437158,78.88769657915343
2022-11-15 06:00:00,282.3290847886455,10.754575763509497,78.59262067881394
2022-11-15 07:00:00,255.97338041466136,4.226622015498323,77.60441960925911
2022-11-15 08:00:00,241.40548951882926,3.746682346320185,73.14082229167104
2022-11-15 09:00:00,239.10352702334117,8.062224335045476,77.03582998207584
2022-11-15 10:00:00,265.32622069191734,6.9982551916339375,78.51935847032229
2022-11-15 11:00:00,240.76820978171557,7.8988895635336185,82.15134290816667
2022-11-15 12:00:00,223.26032872174125,9.77405731965398,78.99318000662035
2022-11-15 13:00:00,222.21063932657992,6.778295084944545,74.36965560855133
2022-11-15 14:00:00,193.27699919484775,4.137422115321009,67.50928320626127
2022-11-15 15:00:00,195.76413067665362,11.972396891582138,74.82884097174184
2022-11-15 16:00:00,182.50080285995196,5.888977202304697,75.33343646262968
2022-11-15 17:00:00,173.15510375258825,5.765359533158055,77.59569835997466
2022-11-15 18:00:00,182.23289837520488,10.090873804627442,80.82000878000026
2022-11-15 19:00:00,185.06598774422744,7.114455535099213,73.57479692309924
2022-11-15 20:00:00,184.0946363068991,7.756654073112628,84.55548543244869
2022-11-15 21:00:00,184.03984653673197,8.849014025302885,65.25411438318025
2022-11-15 22:00:00,199.44435356541396,10.05059998340224,76.14725884569127
2022-11-15 23:00:00,188.70556286916485,7.216512390818705,70.057947522463
2022-11-16 00:00:00,227.78046315246974,11.045320741312127,64.7573577224152
2022-11-16 01:00:00,224.7021266330565,3.733817032013917,73.28459583936342
2022-11-16 02:00:00,256.16196411151043,9.524991203389682,67.00760422875443
2022-11-16 03:00:00,259.6601773285071,6.3263616134482135,73.48632823069512
2022-11-16 04:00:00,272.0676550242755,10.74995936269951,74.4673139613315
