timestamp,energy_consumption,temperature,humidity
2022-11-16 05:00:00,283.41018829434944,8.289505687144619,79.88617476753896
2022-11-16 06:00:00,264.0912279834349,6.659606065464725,66.75554204703953
2022-11-16 07:00:00,280.3050332704528,9.331098915526793,78.83569354908808
2022-11-16 08:00:00,273.30853841847505,9.791793423898032,74.78386997225819
2022-11-16 09:00:00,261.983447267172,9.289204975200805,79.43771348890718
2022-11-16 10:00:00,240.33156367118443,5.946024250217407,72.13471184570358
2022-11-16 11:00:00,242.70170057290997,7.037382482239359,67.63224478704198
2022-11-16 12:00:00,231.49497229874746,7.997271055240658,68.20597108977988
2022-11-16 13:00:00,212.50684585250158,7.922897424183407,67.83443045252363
2022-11-16 14:00:00,192.05419122867244,9.504907680360223,76.68253848546249
2022-11-16 15:00:00,185.86140109323307,3.9756142644703116,81.67807783193271
2022-11-16 16:00:00,181.8730510321476,8.674070838590534,71.4687100875831
2022-11-16 17:00:00,185.53312445931707,7.425454020610248,77.43914421214814
2022-11-16 18:00:00,157.332190966281,6.328415496715624,66.67625743018111
2022-11-16 19:00:00,171.8844178194987,6.520443173944329,75.19507396674571
2022-11-16 20:00:00,179.7510591523433,7.576341400447601,77.63628080254485
2022-11-16 21:00:00,184.32992156026702,0.8032465205644925,67.05284384447486
2022-11-16 22:00:00,187.27038106648968,6.602837587900428,73.27405037595994
2022-11-16 23:00:00,211.37252952822215,6.253787080190941,77.87305342328703
2022-11-17 00:00:00,219.45167290784553,9.195038746408574,59.86329725922391
2022-11-17 01:00:00,230.1870677627646,6.518418962742285,81.20941580388
2022-11-17 02:00:00,250.5601107344723,7.699244727422346,76.30054737482654
2022-11-17 03:00:00,258.9853975032027,11.21402558308593,78.11578873395801
2022-11-17 04:00:00,275.0567855278353,10.118175367394173,72.46855409939748
2022-11-17 05:00:00,264.1855846944985,9.93401512765023,65.91853808754452
2022-11-17 06:00:00,277.6239445378422,7.129727466941622,77.20246527695606
2022-11-17 07:00:00,267.0559310458187,9.21553688634263,74.11919886828873
2022-11-17 08:00:00,263.54238450282173,7.661676726856138,74.6927277725329
2022-11-17 09:00:00,266.187953915996,7.73728590640945,79.97018542136607
2022-11-17 10:00:00,255.32433979545507,8.948843015256426,78.34246986468429
2022-11-17 11:00:00,237.479974279049,6.935485150921461,84.13833758081935
2022-11-17 12:00:00,225.45405957691983,11.115478536649732,75.30142163973879
2022-11-17 13:00:00,197.75041580998717,7.809212048567451,71.07608830641571
2022-11-17 14:00:00,215.78775971419662,9.366193460282656,73.59006626082767
2022-11-17 15:00:00,200.0227017700112,11.040673286277922,76.61046735806433
2022-11-17 16:00:00,192.19303018504684,10.192779876913676,79.61143309033619
2022-11-17 17:00:00,158.56829779862886,5.3116341223822765,67.1969807381777
2022-11-17 18:00:00,170.92718370537884,9.019264117783095,74.57483857126714
2022-11-17 19:00:00,178.0476615888216,9.83091111668462,82.57985878056314
2022-11-17 20:00:00,164.34404591858797,9.913198372084823,73.3311061403587
2022-11-17 21:00:00,200.25176616211556,5.902882659534063,79.18720976971682
2022-11-17 22:00:00,216.04586725178106,6.815401853728678,76.99773813145133
2022-11-17 23:00:00,236.53112776293221,10.118588799246568,79.31145352799619
2022-11-18 00:00:00,214.122500571594,6.732043070305251,70.71772437206248
2022-11-18 01:00:00,239.16412869156,7.656171698341915,70.73951872973423
2022-11-18 02:00:00,266.39220636904355,11.407315430674482,74.86788654067357
2022-11-18 03:00:00,257.0307623684665,8.159965310900963,67.10541814386058
2022-11-18 04:00:00,263.05774603289774,6.802015536002857,73.41782404700385
2022-11-18 05:00:00,255.69555223827302,6.500329097944732,76.03091036764047
2022-11-18 06:00:00,290.8936373475812,8.921002470840918,83.68970511481099
2022-11-18 07:00:00,273.9323530590012,5.589267794716125,76.78011802641124
2022-11-18 08:00:00,263.25609837185846,7.760891883877706,77.89266943442765
2022-11-18 09:00:00,266.8315962930349,8.922024881650586,80.58890631531216
2022-11-18 10:00:00,252.93995719884563,10.853863452765879,69.94323913558685
2022-11-18 11:00:00,241.6012073953394,9.590659972410535,73.9411137682072
2022-11-18 12:00:00,227.31081317631083,6.827433575706185,86.8935900390816
2022-11-18 13:00:00,230.90010534634848,10.612402446797983,74.37091596813958
2022-11-18 14:00:00,201.59627378285552,7.656533736575588,80.34868082397317
2022-11-18 15:00:00,207.60552552746987,5.784157767571725,79.58521646592767
2022-11-18 16:00:00,186.50842717378694,7.911481093139598,67.37595850812369
2022-11-18 17:00:00,183.6770382596724,11.131902213961947,76.3189234650918
2022-11-18 18:00:00,175.8103537554451,8.586043911800394,75.50026444108826
2022-11-18 19:00:00,188.50847569695014,8.280607540330115,76.4163210192643
2022-11-18 20:00:00,184.8924304414282,11.52998710107625,70.99596468110683
2022-11-18 21:00:00,178.77435470446855,5.392854117561688,69.18192952050134
2022-11-18 22:00:00,189.9032040057895,5.684365583564999,72.38647707995787
2022-11-18 23:00:00,216.0790950274774,5.023870869736879,74.27755209464112
2022-11-19 00:00:00,219.76712132223156,9.12895019053732,80.92145026209295
2022-11-19 01:00:00,241.90188635812058,8.71664007180746,84.08308212271939
2022-11-19 02:00:00,265.9002638381415,11.469126552136762,81.97951725520726
2022-11-19 03:00:00,266.61957904759623,8.87060397185075,79.29745407800058
2022-11-19 04:00:00,260.8600392490218,7.575339498618605,69.97482671259341
2022-11-19 05:00:00,288.4754023570247,8.387243563333424,72.95204714914388
2022-11-19 06:00:00,282.60213418304346,8.619068654499126,76.04615828615636
2022-11-19 07:00:00,282.5445866720679,5.040131270920876,71.83433283371049
2022-11-19 08:00:00,250.89261219627176,13.804317106246996,77.88255628673112
2022-11-19 09:00:00,266.95525333845416,9.423395853781033,78.5989585653628
2022-11-19 10:00:00,261.12680708168574,8.803670433622388,77.6779783369187
2022-11-19 11:00:00,258.787489885237,9.61398178613437,80.12220104687927
2022-11-19 12:00:00,211.4051236345226,9.80247577875042,70.473571955526
2022-11-19 13:00:00,227.06966852347117,8.102546846572347,79.66067154455234
2022-11-19 14:00:00,216.45987886160748,7.121171545095809,71.51830077349038
2022-11-19 15:00:00,170.35060324125624,9.582555190220617,70.29184826087693
2022-11-19 16:00:00,189.35931126730253,9.155075498640116,77.65710869502327
2022-11-19 17:00:00,185.5846223891787,6.763873619398394,81.07589583508627
2022-11-19 18:00:00,175.57176453042825,11.221725040311739,77.43659545597141
2022-11-19 19:00:00,173.81810747288148,8.970357890223177,75.10054814295408
2022-11-19 20:00:00,191.26310436109222,9.843292542112472,76.5472971545989
2022-11-19 21:00:00,186.78218998736315,11.167495592937048,75.67866261442776
2022-11-19 22:00:00,197.85125450879676,8.42743145990688,69.3667735434144
2022-11-19 23:00:00,220.3272038586959,9.01755783154544,68.78342729936679
2022-11-20 00:00:00,245.05569666935432,10.133758866662415,74.82795577584821
2022-11-20 01:00:00,244.53919689718987,7.063982222050079,75.621369352062
2022-11-20 02:00:00,253.22937293133248,8.621807715342184,75.27874706505416
2022-11-20 03:00:00,258.15454296663546,8.76480156295248,78.60259324146506
2022-11-20 04:00:00,258.7394739035712,6.601587286283394,74.14470159239379
2022-11-20 05:00:00,289.3776570377838,13.14897796699794,78.03698108273977
2022-11-20 06:00:00,273.6648056410388,5.699117502665378,74.49915133658325
2022-11-20 07:00:00,288.063736347278,5.917496582275867,84.33887998339782
2022-11-20 08:00:00,268.2645263218503,11.14215754105734,75.62565380684772
2022-11-20 09:00:00,259.9102803605921,9.940236891243268,86.92569823084388
2022-11-20 10:00:00,255.53351920422043,6.461774754688627,76.9821431286698
2022-11-20 11:00:00,239.28584386845117,9.728282419853569,74.15369932027441
2022-11-20 12:00:00,214.88687018129016,11.449405279644802,70.72484529191712
2022-11-20 13:00:00,229.86161287079867,8.453178274456212,68.00764230292702
2022-11-20 14:00:00,196.6652994825537,13.711350189799347,70.2648737512347
2022-11-20 15:00:00,197.7005826245905,5.065580767914112,70.82405362739554
2022-11-20 16:00:00,193.22682733601,9.901351297368388,77.19618527527638
2022-11-20 17:00:00,166.30983906282347,10.84676106209219,72.59125831791455
2022-11-20 18:00:00,167.97133578106187,10.296392192860676,76.15672043598798
2022-11-20 19:00:00,177.23070485225443,8.104992936358887,81.63197698509892
2022-11-20 20:00:00,174.4435881023212,7.932821425627884,74.78304341504122
2022-11-20 21:00:00,212.2955826250367,9.401994731824697,85.61786866554951
2022-11-20 22:00:00,198.87375939494788,10.145213362954323,69.3430302715195
2022-11-20 23:00:00,223.1566140335243,9.718651262214909,74.46916743134085
2022-11-21 00:00:00,232.32324039792306,10.725792772685002,72.7465670719284
2022-11-21 01:00:00,242.92284469965244,6.607937076964753,80.12566472026833
2022-11-21 02:00:00,248.77153168526715,8.190135032850954,64.24417353815268
2022-11-21 03:00:00,271.577735273868,6.765645126850716,68.22755524409423
2022-11-21 04:00:00,261.45898544865327,7.87345143892594,74.90639757772847
2022-11-21 05:00:00,295.8577098948919,10.676118774726834,83.20002029503075
2022-11-21 06:00:00,264.5302928692843,8.86164483254868,76.57234086016983
2022-11-21 07:00:00,283.64672455497515,13.859395317397762,68.68539441866213
2022-11-21 08:00:00,254.6030660705226,9.032489725477658,69.45729872653214
2022-11-21 09:00:00,261.72323797444903,8.765060752257696,83.80808020420805
2022-11-21 10:00:00,252.0633581043996,8.858042829978656,72.33745769600209
2022-11-21 11:00:00,232.97752301784044,7.370059605378352,70.72831482773447
2022-11-21 12:00:00,227.2973045349439,8.530003766343036,82.82999449313759
2022-11-21 13:00:00,202.78955480360227,10.901253045321516,80.49861671791824
2022-11-21 14:00:00,194.10633344833656,8.873618327353768,81.81342990631727
2022-11-21 15:00:00,194.3645634648934,7.058757531331281,70.6929222886542
2022-11-21 16:00:00,180.73848298109644,6.7955077501409535,67.81760348491149
2022-11-21 17:00:00,171.50375427225384,7.745273207766537,76.10896413679681
2022-11-21 18:00:00,190.77510826786218,8.793403859919984,77.1187623553516
2022-11-21 19:00:00,168.20066692922205,11.032850062050748,77.26614070850745
2022-11-21 20:00:00,180.9153904167736,5.96469970836535,82.8340513681783
2022-11-21 21:00:00,183.62339924853086,8.006024435320711,66.77429623994205
2022-11-21 22:00:00,209.54000687653624,8.934297029968382,79.74160694647212
2022-11-21 23:00:00,211.01781932493952,4.978265455839354,69.96000646924671
2022-11-22 00:00:00,226.45599911283693,7.112335949658508,79.93827867784546
2022-11-22 01:00:00,220.19410849979346,7.4197554361189475,73.28481855093436
2022-11-22 02:00:00,258.7210636184927,7.187591767890324,71.58974309408869
2022-11-22 03:00:00,259.5417632754659,9.163311605634615,72.61008853879524
2022-11-22 04:00:00,269.21655233451753,8.458413296587725,68.43155106965844
2022-11-22 05:00:00,267.4036633005218,7.668960310389248,75.86174677270859
2022-11-22 06:00:00,267.29831179224925,9.63545776869659,71.79623512023896
2022-11-22 07:00:00,293.279337843065,12.22568195088382,79.59109322804264
2022-11-22 08:00:00,255.255871924747,12.058045549074825,78.85988247870584
2022-11-22 09:00:00,252.51045946864951,4.933988971466648,84.1003873380552
2022-11-22 10:00:00,268.0191318156956,9.9336768832616,77.49123949124663
2022-11-22 11:00:00,247.0390563055269,8.423485935463644,78.26299090894162
2022-11-22 12:00:00,226.0883266230409,9.089843201322033,82.66010113268032
2022-11-22 13:00:00,225.27288069003592,7.9829664485062235,72.52128859340777
2022-11-22 14:00:00,204.4414493544708,9.014709775365725,68.21831100942609
2022-11-22 15:00:00,194.5104572250395,9.082347307735358,76.66007236918323
2022-11-22 16:00:00,183.32909490048974,7.621629000893474,68.54643472746923
2022-11-22 17:00:00,186.22827819911245,6.986797419940959,87.9292954381682
2022-11-22 18:00:00,183.8791236483315,7.882141150352352,82.93709353393596
2022-11-22 19:00:00,204.23130985877333,9.248051044504852,86.47948374004915
2022-11-22 20:00:00,182.5301153805883,9.97752519895985,75.97183695685689
2022-11-22 21:00:00,191.77104530694118,10.486230470271614,78.41247004204924
2022-11-22 22:00:00,188.53531183315496,7.791152469457495,73.36222491377804
2022-11-22 23:00:00,215.23595253220464,9.347221650196794,80.074226101475
2022-11-23 00:00:00,244.98710207246216,10.840236482755333,69.79371611878766
2022-11-23 01:00:00,247.35580269354182,11.246421089136993,63.15596623166905
2022-11-23 02:00:00,245.53746908101962,8.797565590585691,71.9178790816001
2022-11-23 03:00:00,260.47065606931193,8.473367848969511,68.59406480095636
2022-11-23 04:00:00,259.9639460745849,9.297479766521521,83.26106585984061
2022-11-23 05:00:00,267.3979518843306,6.6158163530539245,84.94981945444452
2022-11-23 06:00:00,276.41545370961927,8.52801227677772,68.85678681697739
2022-11-23 07:00:00,273.2529503991411,10.404404095794996,82.33001021664914
2022-11-23 08:00:00,262.14334220326987,10.199125557736139,80.6283570965468
2022-11-23 09:00:00,264.8478593784013,8.374696090120958,68.02254875544855
2022-11-23 10:00:00,251.02886134129378,9.35066770102307,73.92009452438485
2022-11-23 11:00:00,222.78959791787545,7.265930618267362,72.97061356842035
2022-11-23 12:00:00,208.2930608876252,10.322215595298786,79.61140917217894
2022-11-23 13:00:00,206.65698759977468,8.75958842657579,69.72753542451787
2022-11-23 14:00:00,185.91213347853662,8.36332839545646,75.37706905074553
2022-11-23 15:00:00,171.78396658708556,8.191783626661962,72.44175965929485
2022-11-23 16:00:00,195.85458503611403,8.78944356504902,78.23813809596865
2022-11-23 17:00:00,177.1725793975671,8.01947600898482,74.78747202060329
2022-11-23 18:00:00,174.4198560009742,10.231517370853863,73.19520365934096
2022-11-23 19:00:00,176.32346741571206,8.124664202816374,74.80494930088256
2022-11-23 20:00:00,177.1864819512732,12.101159490903498,86.0516463432435
2022-11-23 21:00:00,196.81332894325385,11.845652305811498,73.78693399844599
2022-11-23 22:00:00,198.45899071853165,7.1321443191397265,70.66640608762401
2022-11-23 23:00:00,207.64886111138026,9.054639837707297,78.78860002482277
2022-11-24 00:00:00,220.40770386547248,7.75141988771997,75.36093588954164
2022-11-24 01:00:00,225.56680099970785,8.399438004015137,69.00238958232406
2022-11-24 02:00:00,253.63717757762328,13.057588065681955,87.23604091266876
2022-11-24 03:00:00,259.4727047521996,8.437590296160762,74.31616450872318
2022-11-24 04:00:00,266.12179309025083,9.773185204547218,74.18921196684965
2022-11-24 05:00:00,276.9788455459328,10.135375718408916,76.8777359961969
2022-11-24 06:00:00,278.15936306990557,7.051474385425879,84.72914308270062
2022-11-24 07:00:00,274.5791975731049,7.34254218157395,67.67983260406143
2022-11-24 08:00:00,279.2901312973537,6.640688387576122,77.45848848375911
2022-11-24 09:00:00,270.88044567644397,7.2807916625968065,86.51492004562455
2022-11-24 10:00:00,259.2388956530888,3.3526729117579954,76.72220264035465
2022-11-24 11:00:00,230.50512572489527,10.141897931979615,69.90188934013902
2022-11-24 12:00:00,223.39038395712163,13.1611208129045,72.98657497185316
2022-11-24 13:00:00,221.40309345419845,9.348374608465415,77.11297188544037
2022-11-24 14:00:00,209.64464806463315,6.2201954117111455,82.73257881485573
2022-11-24 15:00:00,184.05660895197292,7.767180364592464,74.38188001457611
2022-11-24 16:00:00,190.94560425591223,8.134979440342367,80.21181822381857
2022-11-24 17:00:00,166.44768383749658,7.0175635759656085,68.90171510142197
2022-11-24 18:00:00,180.8550966616136,10.773098407182673,68.85996738868114
2022-11-24 19:00:00,178.87674002443117,10.673253219143028,73.66455579323167
2022-11-24 20:00:00,171.20589939690004,6.74182954275704,83.26870284602273
2022-11-24 21:00:00,188.48225006298983,10.502895219287376,76.42293243422526
2022-11-24 22:00:00,226.13414189007523,12.10635845754689,77.52761521448951
2022-11-24 23:00:00,218.7564633077068,12.857849540851479,77.46895721452405
2022-11-25 00:00:00,255.01379895792897,14.922421311633912,81.826961783098
2022-11-25 01:00:00,224.164638461906,7.388011966575593,73.22981840747508
2022-11-25 02:00:00,263.84434120954626,14.840438118252393,79.72234741260552
2022-11-25 03:00:00,235.89172195074505,8.48358448844441,72.1265085508887
2022-11-25 04:00:00,273.161634062355,8.007066354700958,86.19728514976815
2022-11-25 05:00:00,281.2152260031797,9.846142015217678,72.2789663486809
2022-11-25 06:00:00,283.9535308550321,8.027874597275963,71.86897535477124
2022-11-25 07:00:00,269.0074181233082,9.99008554675504,79.0292709376046
2022-11-25 08:00:00,279.9720550621808,6.551842889987384,76.67986402732596
2022-11-25 09:00:00,257.7499926599887,8.714492061335118,77.91518390146902
2022-11-25 10:00:00,252.46585561025648,11.763161734185346,77.41749084762594
2022-11-25 11:00:00,234.3953556656977,9.077874682599676,70.82896087612716
2022-11-25 12:00:00,218.67801586681608,9.475188838941753,84.34771651556177
2022-11-25 13:00:00,232.0520907264138,10.142514474896611,80.7486328996099
2022-11-25 14:00:00,206.1695399215794,11.533320524097308,83.07567162649993
2022-11-25 15:00:00,200.5503988751842,5.881547841083121,73.63926742461223
2022-11-25 16:00:00,195.83542679111454,10.361045369136857,78.3635395937402
2022-11-25 17:00:00,169.53249529070735,8.65571898697846,77.26776418133781
2022-11-25 18:00:00,191.50018950511043,9.525273056085664,81.92093500117188
2022-11-25 19:00:00,187.01844868232692,11.31189760498674,82.08216252931244
2022-11-25 20:00:00,172.86537591285483,6.803623962638299,77.24617588495492
2022-11-25 21:00:00,193.32387330866,7.166708382575808,68.6911662109481
2022-11-25 22:00:00,192.98465921601735,5.321137346034375,85.1792313056028
2022-11-25 23:00:00,230.88872882721202,8.093679381934434,79.06085903861505
2022-11-26 00:00:00,236.16567348460282,11.993847125846449,73.43627490819537
2022-11-26 01:00:00,240.328721905232,9.091808060141878,78.51117080648456
2022-11-26 02:00:00,261.651300216928,6.652732645779245,68.92299237288846
2022-11-26 03:00:00,248.24284272201322,8.361624947938722,81.7552254525063
2022-11-26 04:00:00,259.7232071212019,6.357259030107571,69.12240139375531
2022-11-26 05:00:00,271.92568551035265,7.082610233626493,75.37428765496567
2022-11-26 06:00:00,300.7223766520169,10.110620257616242,77.70073236317883
2022-11-26 07:00:00,265.58587780047617,6.9852357844767585,81.67265867506154
2022-11-26 08:00:00,255.1106913447598,11.55825104749542,77.01118349732295
2022-11-26 09:00:00,249.4028371870229,9.190741855428143,79.65327448321383
2022-11-26 10:00:00,261.7155322864159,9.504171844977867,76.33762557290332
2022-11-26 11:00:00,234.2824069088029,8.776236501873028,76.31753036042967
2022-11-26 12:00:00,226.92022632346976,10.878678114176262,76.90584636689256
2022-11-26 13:00:00,222.796976421207,10.899302212642837,75.5331705108892
2022-11-26 14:00:00,198.83438196080064,10.00309114091316,68.0456088997439
2022-11-26 15:00:00,193.70846010420567,10.462560648904113,72.63684264666794
2022-11-26 16:00:00,189.8159831317119,8.908803097247965,77.70233432070957
2022-11-26 17:00:00,175.17549552071011,10.417388450906913,75.23285509770749
2022-11-26 18:00:00,175.3752672550462,8.657226886141203,75.69941470424155
2022-11-26 19:00:00,181.25049307985077,9.33744568141362,74.86169176795751
2022-11-26 20:00:00,191.42051045593598,8.783694938356222,72.16046815149198
2022-11-26 21:00:00,183.13412982117222,8.418545358450425,74.01296281026961
2022-11-26 22:00:00,171.2549106204872,7.954758841645235,74.94430139320811
2022-11-26 23:00:00,221.94031330649176,10.268362644806587,76.50417581786033
2022-11-27 00:00:00,238.91699068221217,12.096858693950722,78.63800715911995
2022-11-27 01:00:00,243.58072847696204,11.817850811662915,75.76836398234269
2022-11-27 02:00:00,252.6210420352746,6.962516196432926,71.5228391583093
2022-11-27 03:00:00,256.64347817464767,12.054052971137542,69.68070523717748
2022-11-27 04:00:00,279.6202597792094,8.839329865087938,89.65830147364751
2022-11-27 05:00:00,283.4731280462374,10.677112898614979,71.02204028544857
2022-11-27 06:00:00,276.61996864543437,7.663216204229374,74.07799043044947
2022-11-27 07:00:00,301.8654130473643,9.759606696071806,79.25611694934106
2022-11-27 08:00:00,256.2580314749469,10.10309323411761,78.47541848459979
2022-11-27 09:00:00,264.0208075800068,6.506437284484491,79.27544389957924
2022-11-27 10:00:00,240.9398200040661,10.692181201012176,74.4575300891105
2022-11-27 11:00:00,251.1823416736859,12.167516884000428,77.86390578996912
2022-11-27 12:00:00,211.84177133545117,9.12635097696054,76.9778337579757
2022-11-27 13:00:00,202.3509614624064,12.195983129979822,75.11045859906496
2022-11-27 14:00:00,196.58570977890585,9.09625988141898,77.89816414562809
2022-11-27 15:00:00,197.47477355559263,11.174815930417031,81.94794317052492
2022-11-27 16:00:00,176.23130368825113,5.038506936421597,76.56011431959476
2022-11-27 17:00:00,175.98391117359708,14.313202426950724,76.59337966855351
2022-11-27 18:00:00,179.02795331348938,12.46656335880971,82.01192061115131
2022-11-27 19:00:00,178.17788019559936,8.906395859816438,81.47791723586545
2022-11-27 20:00:00,199.71619739395803,5.53146881503616,84.59079764158881
2022-11-27 21:00:00,196.89661321914176,10.051703604934774,67.8899642643735
2022-11-27 22:00:00,199.4071438950272,6.587795774176282,81.19671135261834
2022-11-27 23:00:00,237.11554852786412,10.365353943438773,79.67901566378228
2022-11-28 00:00:00,231.86732223753168,10.443079722945573,72.43056875832934
2022-11-28 01:00:00,230.554933776424,7.737141946612958,78.11677033708989
2022-11-28 02:00:00,258.13041041160704,11.861882331845763,82.11443948588565
2022-11-28 03:00:00,268.1399241934958,11.231097690229355,72.71303613466867
2022-11-28 04:00:00,265.93231334586847,11.571594959194135,79.0716428922097
2022-11-28 05:00:00,266.95471379009564,9.637663691954799,81.21559912575076
2022-11-28 06:00:00,275.7101608561507,6.788900150789595,71.50373293443823
2022-11-28 07:00:00,273.3261407013736,11.575692829039284,76.14740228486993
2022-11-28 08:00:00,286.1412536060414,9.079205486345426,78.36367263030772
2022-11-28 09:00:00,268.0505432651066,6.8403879982316695,72.8781732193809
2022-11-28 10:00:00,246.49318019290538,12.32402701656566,72.46306475162794
2022-11-28 11:00:00,246.9647973487575,13.818763325622026,76.1836077377818
2022-11-28 12:00:00,241.70011624006096,9.537452026658602,80.86702933161412
2022-11-28 13:00:00,204.11334880870612,13.938190593823592,80.07750075305621
2022-11-28 14:00:00,191.4390365913915,9.802577741839707,72.55176710116396
2022-11-28 15:00:00,192.9983940578217,8.859036476284306,80.11967017267409
2022-11-28 16:00:00,183.03800473783036,8.359031376246053,72.67913186626312
2022-11-28 17:00:00,178.2711847083578,12.894113100602492,68.80798175712849
2022-11-28 18:00:00,173.4289923406018,8.059660521841465,75.02311289185951
2022-11-28 19:00:00,178.7304521948172,11.090486904566983,82.47367760502435
2022-11-28 20:00:00,188.8337115385844,8.501620614498592,80.13863350780254
2022-11-28 21:00:00,203.3890453698674,8.699334759468282,76.8509717102297
2022-11-28 22:00:00,198.4632875381359,11.680447672556141,74.77530332914039
2022-11-28 23:00:00,238.34598451255366,8.8598745920383,74.91002006651351
2022-11-29 00:00:00,247.36068342655417,8.956253167503911,77.58547495133017
2022-11-29 01:00:00,253.75904410911303,12.031453320694112,71.69936299279705
2022-11-29 02:00:00,260.2954567108154,12.960638512787744,75.30101369601971
2022-11-29 03:00:00,283.7519428250536,11.055223532912965,75.96370311522735
2022-11-29 04:00:00,265.7141221657068,8.4563043750966,70.2861781297687
2022-11-29 05:00:00,266.1973534086872,8.744626927749339,72.84930916753832
2022-11-29 06:00:00,273.4313419467099,9.925674453824573,79.0940843794581
2022-11-29 07:00:00,266.5974481951699,10.407704050195813,77.08910962173117
2022-11-29 08:00:00,271.06366190520595,7.790112106064955,75.49774146605928
2022-11-29 09:00:00,265.70492757365787,11.211919805504227,72.48441323433637
2022-11-29 10:00:00,257.4545735446146,9.936870585623696,84.92579954997228
2022-11-29 11:00:00,237.83934868243105,6.334427289068239,72.8516543486296
2022-11-29 12:00:00,228.77539509992815,7.907990961423037,78.29951445833488
2022-11-29 13:00:00,231.1817406173906,8.75758657904117,74.60220498165721
2022-11-29 14:00:00,209.17746701628738,9.620128548662388,77.22294688521787
2022-11-29 15:00:00,204.44082940491552,13.54440151735249,79.32959913172806
2022-11-29 16:00:00,184.78480268975383,10.242186538623756,70.19026747598676
2022-11-29 17:00:00,162.69251253451708,8.084300146547248,77.00846920125875
2022-11-29 18:00:00,161.86328616286193,10.207105534958824,82.99519366692542
2022-11-29 19:00:00,202.81736077019596,9.061668431436736,85.8490598894862
2022-11-29 20:00:00,179.50563142789682,10.415360405411581,76.39148055575053
2022-11-29 21:00:00,187.11562408679438,10.926979300415727,77.24995645811073
2022-11-29 22:00:00,209.97824969367883,12.184305220792375,88.09821556503385
2022-11-29 23:00:00,222.23656454468204,9.717270935004446,82.71617183002218
2022-11-30 00:00:00,235.60406642313458,13.191211616678624,74.13279747150379
2022-11-30 01:00:00,258.78709644620653,11.72933588655134,74.12430306334927
2022-11-30 02:00:00,268.85715985052155,8.498411471854581,82.00196762671622
2022-11-30 03:00:00,256.0617181596925,14.333001892975886,72.16403466755123
2022-11-30 04:00:00,283.0696119397917,10.567279588019153,82.65785407447416
2022-11-30 05:00:00,272.2441189500732,8.243041553534487,78.89072013653492
2022-11-30 06:00:00,279.1768181290367,13.2191166639398,79.80782413791525
2022-11-30 07:00:00,267.1714875109916,14.068845731875847,75.93555130037961
2022-11-30 08:00:00,253.5151905568921,9.847240034039837,74.07009629654783
2022-11-30 09:00:00,264.85147229500484,8.905990040727765,84.52918447212149
2022-11-30 10:00:00,243.02011133667713,9.568540646571634,75.98553391501251
2022-11-30 11:00:00,250.43982952957677,11.342754016514357,75.16454493491058
2022-11-30 12:00:00,226.46927999408302,12.469003871539986,76.81853497838084
2022-11-30 13:00:00,219.12738184038665,11.054265223206105,78.1843309813696
2022-11-30 14:00:00,215.35315443362038,10.116736978422496,72.06509468418264
2022-11-30 15:00:00,178.56482502791906,12.909314102087812,74.39486284674533
2022-11-30 16:00:00,176.33508271744404,9.287617615375913,74.12905994824959
2022-11-30 17:00:00,183.93379610255573,11.975129238212771,81.44562184081413
2022-11-30 18:00:00,179.63065288395492,9.3371649647764,72.78940747778044
2022-11-30 19:00:00,188.6584662457171,10.775336477500744,68.44038102898962
2022-11-30 20:00:00,190.4284680681078,9.686165431898054,67.38374750324911
2022-11-30 21:00:00,191.47498618938707,9.801586196173336,69.8673196444013
2022-11-30 22:00:00,207.8213788688559,9.158517526554538,84.02691133202045
2022-11-30 23:00:00,219.861381961259,12.602998623840346,77.30025331520014
2022-12-01 00:00:00,213.57048253064448,8.596392422183156,79.89803322096823
2022-12-01 01:00:00,239.69035540498948,8.58177999330281,80.07422642253886
2022-12-01 02:00:00,257.93866020868427,14.304231630090445,77.67270737889382
2022-12-01 03:00:00,269.05518185213555,12.017939627708888,77.01788130367567
2022-12-01 04:00:00,261.48797031989426,5.292017101014153,82.61441993602291
2022-12-01 05:00:00,263.5107059067028,8.93172701997942,78.12176735849542
2022-12-01 06:00:00,276.18998954143206,6.438265823276117,84.38727518324929
2022-12-01 07:00:00,296.1991652351677,8.160863111569716,80.49593751338155
2022-12-01 08:00:00,259.29224457075946,3.7852151659321462,74.30280641952707
2022-12-01 09:00:00,274.46058950465635,9.788265343012341,74.90611766758254
2022-12-01 10:00:00,266.86291598688825,7.778360860077603,73.75446375466082
2022-12-01 11:00:00,243.53050339246028,10.182055011993102,83.4795278966858
2022-12-01 12:00:00,219.2174815504444,6.812001980635176,75.36653302220445
2022-12-01 13:00:00,219.3211046247086,10.228068204744305,73.39942380293405
2022-12-01 14:00:00,205.26331228984463,9.23241194215957,78.99067799256632
2022-12-01 15:00:00,185.65848202967916,13.066150428777418,76.90595225506969
2022-12-01 16:00:00,180.21256976294848,12.884958221891475,78.86463034980804
2022-12-01 17:00:00,188.10823225113072,11.632935704420792,86.84085730640143
2022-12-01 18:00:00,188.62605509519733,9.409016937077801,81.95714181657651
2022-12-01 19:00:00,178.75036148438565,14.033005288920812,77.52684055844175
2022-12-01 20:00:00,180.59038239302848,6.956173942720584,70.34967086590217
2022-12-01 21:00:00,197.4262028556866,7.2551272392729,74.89197530088903
2022-12-01 22:00:00,202.50657579746928,9.894678298622097,80.94701829965872
2022-12-01 23:00:00,212.81191314662323,14.570320716242463,71.53658258862313
2022-12-02 00:00:00,223.82979964797957,9.807983785101943,88.26405317566953
2022-12-02 01:00:00,233.42657692975618,9.846171112423555,77.6312845071955
2022-12-02 02:00:00,278.6942811235613,7.328840886618499,77.80344366006518
2022-12-02 03:00:00,261.7133755619963,12.104520769382875,74.22597572922787
2022-12-02 04:00:00,287.0242276014635,12.119014107500826,80.04289047789635
2022-12-02 05:00:00,292.56238848888705,11.790812001641937,71.7691926614066
2022-12-02 06:00:00,279.1563866234996,8.954220253147394,88.38366463952505
2022-12-02 07:00:00,281.6240008950325,8.799248062096106,84.14595821727781
2022-12-02 08:00:00,272.88346873456925,7.626417098032177,82.48068392000299
2022-12-02 09:00:00,245.6058358534432,10.380406602363985,70.60705666506871
2022-12-02 10:00:00,237.08207376155286,8.051846940285115,78.58626804630651
2022-12-02 11:00:00,242.4397413235669,7.857828588343541,83.60463368408779
2022-12-02 12:00:00,224.59092330366636,9.365280165020765,80.52472869080646
2022-12-02 13:00:00,232.35662260430138,9.234349248473686,72.54865617084889
2022-12-02 14:00:00,199.49524275889524,9.136704541198208,74.30873291747449
2022-12-02 15:00:00,212.31658260881156,11.145550792522641,75.2995210039878
2022-12-02 16:00:00,179.48279820746637,10.370757203142677,74.54201252157472
2022-12-02 17:00:00,201.20481642231667,9.636349537819882,85.20309587256929
2022-12-02 18:00:00,180.73982949717643,10.578687455465081,67.95413599990148
2022-12-02 19:00:00,185.7030706192686,8.229607516632854,80.83879739231195
2022-12-02 20:00:00,178.122005112585,10.423218846661474,71.0976848193755
2022-12-02 21:00:00,197.49664931400395,10.513866584531385,72.75294425676242
2022-12-02 22:00:00,215.7835787287783,7.206567880127157,67.51053485967417
2022-12-02 23:00:00,214.15697621953097,12.204049107582842,74.81392953822343
2022-12-03 00:00:00,226.48936799310624,8.601629880517498,85.27507068837883
2022-12-03 01:00:00,239.45954540411932,10.545116889384358,79.04553364300665
2022-12-03 02:00:00,269.0666578447916,12.693320772042028,71.72960469568727
2022-12-03 03:00:00,274.85892177331164,12.215850806399228,82.80715080257933
2022-12-03 04:00:00,288.1580322525455,10.433164068109159,83.87793374852619
2022-12-03 05:00:00,279.72476151266324,9.639499285207352,78.24164483587819
2022-12-03 06:00:00,282.89150158827334,12.259521108122623,87.89515822144571
2022-12-03 07:00:00,282.94144524459585,11.713887246588728,81.82923305380584
2022-12-03 08:00:00,282.9071416489327,9.12776725088323,81.1346749671457
2022-12-03 09:00:00,259.3828673003882,8.774709996968108,73.7045188948513
2022-12-03 10:00:00,266.05418485499445,6.219786927579492,80.85840485878947
2022-12-03 11:00:00,245.57714895856572,10.672560974338664,78.80536881870523
2022-12-03 12:00:00,205.13293675337692,10.199101800934692,80.32055744403789
2022-12-03 13:00:00,224.50196733654704,12.636880040256573,74.29848433497611
2022-12-03 14:00:00,191.32682566208962,11.082607477932221,78.36190685247769
2022-12-03 15:00:00,201.84399786595338,13.03295567931687,73.63710492960797
2022-12-03 16:00:00,190.29451978998506,8.969768835139147,66.9857519308526
2022-12-03 17:00:00,186.13691421788442,12.640797952906725,82.71293527357467
2022-12-03 18:00:00,181.15298151181855,9.306664532762179,70.20946752223517
2022-12-03 19:00:00,192.12946469764293,11.919689414556032,78.25734475459484
2022-12-03 20:00:00,179.28187024900424,7.446980505910101,79.38642307792796
2022-12-03 21:00:00,201.80260973554877,10.834767889703866,79.35422750999804
2022-12-03 22:00:00,212.71959885241762,6.395121408079669,76.30601706269151
2022-12-03 23:00:00,233.29822582192747,9.83022231908798,79.07746980708262
2022-12-04 00:00:00,218.71136660837212,11.39841457035172,80.23320727931096
2022-12-04 01:00:00,246.2299564478141,9.475769480133703,81.55319600914507
2022-12-04 02:00:00,245.55719726011927,8.416831325083958,86.54557862730645
2022-12-04 03:00:00,255.1358934492691,12.20994352118776,79.04934268787616
2022-12-04 04:00:00,275.5065232613748,10.310781002902047,78.19861615547366
2022-12-04 05:00:00,275.8435502377725,9.538565288534551,73.34472710363467
2022-12-04 06:00:00,290.76819506263666,10.601498424904447,80.05810354988182
2022-12-04 07:00:00,277.09463548558125,15.79104486648707,81.21528744608798
2022-12-04 08:00:00,271.4481687710244,12.82471228215898,76.916856008977
2022-12-04 09:00:00,268.0722389775866,12.842853918971574,80.60143445130532
2022-12-04 10:00:00,245.00084838471727,11.388799220580621,76.41579096263844
2022-12-04 11:00:00,235.5055929260908,10.850677127750188,81.23333519082976
2022-12-04 12:00:00,238.7561727108532,5.725542005935061,82.44138350053386
2022-12-04 13:00:00,210.86082365610895,9.15974588966963,82.37151126403757
2022-12-04 14:00:00,215.14332261091982,9.556557756190944,78.46759356109165
2022-12-04 15:00:00,195.90530732629597,6.767922454500828,72.67853117229988
2022-12-04 16:00:00,167.77049905712403,8.202875002165026,74.81880666717603
2022-12-04 17:00:00,184.54175998924242,6.556033640750625,80.85415854980879
2022-12-04 18:00:00,187.48205772426772,10.441058911201148,90.12243345908628
2022-12-04 19:00:00,184.8630444546236,12.155238524293527,76.17476807272473
2022-12-04 20:00:00,185.692858453568,12.731255619844552,80.15756032232585
2022-12-04 21:00:00,183.44705688302773,11.347275506754375,75.09810914298812
2022-12-04 22:00:00,214.66014562396745,8.590913900198755,73.00853670913963
2022-12-04 23:00:00,211.71907777417303,6.653576265555975,74.49679261249833
2022-12-05 00:00:00,215.03049387422996,7.15850667569268,67.61767379912432
2022-12-05 01:00:00,247.0219412751524,8.134278919986686,84.79720899717643
2022-12-05 02:00:00,242.08327735729895,8.894524678424334,66.87938241806461
2022-12-05 03:00:00,254.05412007492276,10.352747078512511,76.71089253063451
2022-12-05 04:00:00,265.51032014808465,8.643915638241747,72.13939420588741
2022-12-05 05:00:00,269.3998513839368,11.350195861832207,73.60813260582665
2022-12-05 06:00:00,271.4552201090019,10.207697068896739,84.91264698133102
2022-12-05 07:00:00,285.41768727589823,10.693335497977735,79.03536863279464
2022-12-05 08:00:00,270.60028050053575,12.952745179838093,73.20305288672918
2022-12-05 09:00:00,274.5587632235803,8.311780606094944,75.08244802015513
2022-12-05 10:00:00,244.470520112369,11.50965323108042,74.20262758042725
2022-12-05 11:00:00,224.33118228420744,10.644297617543536,77.81230532224328
2022-12-05 12:00:00,230.15868688074514,10.005271512556293,78.89449210657614
2022-12-05 13:00:00,238.0925875856861,12.442756716227604,87.50790754878048
2022-12-05 14:00:00,207.0595634412196,12.430272383609697,68.44852985264914
2022-12-05 15:00:00,224.54482577671476,8.779262482518828,77.85597210884792
2022-12-05 16:00:00,188.10894103964839,10.307922906779835,76.45219521996506
2022-12-05 17:00:00,184.5053974146259,11.234667439663815,82.7627763212216
2022-12-05 18:00:00,157.45072586070498,10.126230578450514,79.80412427352965
2022-12-05 19:00:00,186.1988798779312,11.84228673907128,80.9818447232124
2022-12-05 20:00:00,187.92936084994304,11.234628110316235,79.7554646127131
2022-12-05 21:00:00,189.7501556530971,14.337366555207709,73.37007805621998
2022-12-05 22:00:00,202.66396258025813,7.611685802636108,84.08636116510274
2022-12-05 23:00:00,216.19849551066736,10.427372095000889,82.02255820571602
2022-12-06 00:00:00,227.5324384577297,9.011058950852448,82.75400170541377
2022-12-06 01:00:00,265.20522240856087,12.036278884754918,84.49660359932588
2022-12-06 02:00:00,249.16765829385773,7.593720193785741,80.26472825004986
2022-12-06 03:00:00,268.48321542524246,11.520689394326602,85.58131476737752
2022-12-06 04:00:00,268.06560809266693,9.567967111180147,80.06455060572327
2022-12-06 05:00:00,283.9347912437097,9.359740241634801,77.08105980666701
2022-12-06 06:00:00,279.17817074143176,7.935067566795455,78.14333319437324
2022-12-06 07:00:00,273.86328179531887,9.897912081474818,78.05713390610947
2022-12-06 08:00:00,253.21394208828065,12.997065034458682,75.57939613633735
2022-12-06 09:00:00,269.0780037122162,10.777686606817872,86.33579698864116
2022-12-06 10:00:00,251.84329854130792,12.083424809625779,79.6578295743084
2022-12-06 11:00:00,243.00723303294612,14.15734761780938,78.65004512595459
2022-12-06 12:00:00,217.88852530573433,11.355575143521982,80.11772402142223
2022-12-06 13:00:00,234.16978948609471,9.710464829752148,93.07562533047579
2022-12-06 14:00:00,211.20403550169746,11.76256840424241,72.51773180379176
2022-12-06 15:00:00,206.0068048141657,9.739471681248247,73.95116018820868
2022-12-06 16:00:00,194.46018142009538,9.81921860728249,71.27349765955508
2022-12-06 17:00:00,184.62502786052443,7.78827837463886,77.01335655461263
2022-12-06 18:00:00,168.73864787978647,12.680578956045615,79.40394496342687
2022-12-06 19:00:00,197.92053178407954,10.05605882257795,75.84974015508467
2022-12-06 20:00:00,175.66182416146663,11.192260465508554,75.47771875603121
2022-12-06 21:00:00,190.005167882234,8.756140116663552,78.88837707993072
2022-12-06 22:00:00,210.61874650971552,11.699959233307775,75.66581362264156
2022-12-06 23:00:00,223.19471593036258,9.304181497606663,79.72723188270425
2022-12-07 00:00:00,236.23975585143154,10.701702664536615,83.88845749905875
2022-12-07 01:00:00,239.8191849613493,12.740772170418515,81.70243811434976
2022-12-07 02:00:00,250.0307088429994,12.566638732405321,82.72235250117174
2022-12-07 03:00:00,291.2952580737057,10.941059962906381,83.74687782287933
2022-12-07 04:00:00,270.55198779526876,7.448858042526826,79.73142656593924
2022-12-07 05:00:00,278.4211722826349,16.970741248061547,77.52408063513022
2022-12-07 06:00:00,272.43966023813465,14.476838048486535,74.45602041092975
2022-12-07 07:00:00,279.8666481681716,12.43046975771686,76.36139494716713
2022-12-07 08:00:00,272.7305118979702,9.478712544758322,75.69885810196126
2022-12-07 09:00:00,265.16473908408767,10.757935784536334,81.97564739845029
2022-12-07 10:00:00,257.7817656535675,9.89827924838723,80.05119853831671
2022-12-07 11:00:00,261.8730657962913,13.51283198613304,81.80107507891724
2022-12-07 12:00:00,221.55921632736647,11.51012588964393,72.51560148484498
2022-12-07 13:00:00,217.8410913184708,9.416792391220598,85.47603318655112
2022-12-07 14:00:00,196.39803560168338,10.0436099096907,76.18238390781192
2022-12-07 15:00:00,196.0505535119607,13.227496393080072,72.81720255497241
2022-12-07 16:00:00,180.9430517801955,14.18531580158122,76.12119694123666
2022-12-07 17:00:00,180.69100510714605,14.041783234912755,90.73611572828327
2022-12-07 18:00:00,164.5679688083342,12.499184238048219,76.3787014328879
2022-12-07 19:00:00,180.92913272130815,10.47987037033499,76.6918034079911
2022-12-07 20:00:00,186.45450096712807,4.502092457282022,77.35676236219734
2022-12-07 21:00:00,212.31139970483045,11.579440155556707,77.57418384818845
2022-12-07 22:00:00,207.5087277379263,10.981462590252063,74.40990543633946
2022-12-07 23:00:00,211.90475401660512,11.26508430058297,79.03335118137639
2022-12-08 00:00:00,217.1780190942947,11.251160631630338,83.83076551780141
2022-12-08 01:00:00,228.98077427156502,8.49084161366561,80.02423755420328
2022-12-08 02:00:00,240.0418974756064,12.258183051266295,72.89696448230983
2022-12-08 03:00:00,283.35897713227735,12.407798565627624,76.7310614521412
2022-12-08 04:00:00,275.1419431022177,12.508043501683243,75.6951539763016
2022-12-08 05:00:00,272.60013558958497,13.036519944710697,78.71748831798375
2022-12-08 06:00:00,272.10865336255733,12.35146922740717,85.10504933462134
2022-12-08 07:00:00,268.20937956676886,10.323307114486102,77.70837699670534
2022-12-08 08:00:00,266.1127273547614,11.001692241731744,78.0120166324578
2022-12-08 09:00:00,280.3830035791863,11.325615672070679,87.3410150709069
2022-12-08 10:00:00,255.23009422786149,11.358764835777162,82.83382093516805
2022-12-08 11:00:00,229.433147923343,13.139801249507384,81.32319738734243
2022-12-08 12:00:00,255.79297918510375,12.430703443608905,88.24344905331863
2022-12-08 13:00:00,207.57701693480084,15.29805281670383,80.90184725077982
2022-12-08 14:00:00,197.42584542950462,15.556303897333269,68.52015526692215
2022-12-08 15:00:00,208.18227329827084,11.302665102791774,82.61611976621155
2022-12-08 16:00:00,183.73307816455628,3.4700548406451857,70.4927486912165
2022-12-08 17:00:00,178.02683947013028,13.617030869818457,80.71281781972199
2022-12-08 18:00:00,163.68285930070562,10.062613259589815,69.88407310616356
2022-12-08 19:00:00,169.6425608206903,9.54039809390191,76.11851392481016
2022-12-08 20:00:00,175.79716681243414,10.34647538758519,76.6338683287604
2022-12-08 21:00:00,192.22067747333077,10.250079843934712,74.60219544065099
2022-12-08 22:00:00,206.10713024895648,12.36790555777471,76.70853099085375
2022-12-08 23:00:00,214.66942852179997,8.024494379311474,83.61559957861252
2022-12-09 00:00:00,226.68543750069148,9.147313079510063,75.01306366726573
2022-12-09 01:00:00,232.82081593061176,11.9890716794881,81.3085326256162
2022-12-09 02:00:00,256.33205638720693,12.548642631919883,73.75458003002699
2022-12-09 03:00:00,277.74404346201084,12.585837860965292,77.63533034610285
2022-12-09 04:00:00,270.5983017462498,9.728682013226669,80.20202455970075
2022-12-09 05:00:00,273.2265917299303,9.346223272560787,73.60018614497069
2022-12-09 06:00:00,277.5820207913402,10.289484903517428,72.02422606351004
2022-12-09 07:00:00,289.68225564416605,11.782500075662718,81.04221898095793
2022-12-09 08:00:00,266.7503639170847,14.273709309638367,84.19823022476669
2022-12-09 09:00:00,276.9240034556126,7.2078801995517665,78.18750313062662
2022-12-09 10:00:00,257.5317500315246,10.861297057176534,76.29626369527998
2022-12-09 11:00:00,241.3548196065878,8.63739768904286,79.36120516650543
2022-12-09 12:00:00,239.78959132140346,7.998269216386287,78.86022782189039
2022-12-09 13:00:00,205.7959632164868,13.2366678617829,79.79734093161974
2022-12-09 14:00:00,206.19893804044153,12.392003720091944,65.94160272649492
2022-12-09 15:00:00,197.01975941890285,12.201621602987792,73.23730677223368
2022-12-09 16:00:00,176.22358560238152,13.144806250555254,74.35667770087922
2022-12-09 17:00:00,185.2828982150517,10.343316777560995,79.3371663706213
2022-12-09 18:00:00,181.90545685687042,10.43747953842621,79.51221764617482
2022-12-09 19:00:00,182.28255459236155,15.674215804538417,81.76373067148367
2022-12-09 20:00:00,194.69293268660317,10.809612462574119,79.87073697411567
2022-12-09 21:00:00,186.93737367853475,12.77301879720145,72.07915287612681
2022-12-09 22:00:00,209.10632667974025,11.315517653019898,85.81785131598879
2022-12-09 23:00:00,215.02815459934152,7.606237510936436,84.94241974517533
2022-12-10 00:00:00,219.2649339160787,7.373980770633743,72.41637253612834
2022-12-10 01:00:00,247.23369991293217,10.30527033835647,80.37088545813387
2022-12-10 02:00:00,252.429434285311,13.575441281576257,75.73023706004788
2022-12-10 03:00:00,250.96568919766577,13.039822091508286,79.4016789322657
2022-12-10 04:00:00,257.12847881072594,13.291393106684346,83.97391038447232
2022-12-10 05:00:00,287.73880330082756,9.48914642036365,89.35788031786775
2022-12-10 06:00:00,269.880615060565,14.694983758480907,82.46374751197601
2022-12-10 07:00:00,279.91147213593536,9.533452177863511,80.18203266181364
2022-12-10 08:00:00,272.89770885670805,11.888887575576216,77.00825314472148
2022-12-10 09:00:00,261.27669839122444,11.442534198420805,79.61803334131885
2022-12-10 10:00:00,275.7762956768283,11.115491137607107,85.50621845290453
2022-12-10 11:00:00,245.3530485278838,14.140423054827494,78.48381520246504
2022-12-10 12:00:00,234.86588241463028,10.053017737904359,74.27679572952471
2022-12-10 13:00:00,215.47189692928222,8.764028266812424,70.60890965867983
2022-12-10 14:00:00,202.81800014114398,11.503229750649117,81.27259832331421
2022-12-10 15:00:00,193.76870597746537,10.663585309663226,79.94379961440166
2022-12-10 16:00:00,203.03650521156916,18.218004616401572,75.47781811995148
2022-12-10 17:00:00,194.1441173615488,12.81625373111623,83.83742961479945
2022-12-10 18:00:00,197.82168553008296,10.644557627799031,76.59847466432481
2022-12-10 19:00:00,182.00587899334818,9.351015639862107,78.03413852713898
2022-12-10 20:00:00,175.36790162825193,7.7026619570987105,78.62403831977325
2022-12-10 21:00:00,188.031670383127,9.412800606761413,76.95259527557252
2022-12-10 22:00:00,192.93478453739456,11.693122321754544,79.88668431501081
2022-12-10 23:00:00,227.227917489118,14.317896081425818,84.46493471592797
2022-12-11 00:00:00,223.00909254154433,13.868149288834703,73.11393685966483
2022-12-11 01:00:00,212.80993723839484,12.082960667351623,81.26894704262699
2022-12-11 02:00:00,279.033116729113,10.978435672653895,79.68713969828914
2022-12-11 03:00:00,259.60907518228,12.162395716883173,79.59516549798047
2022-12-11 04:00:00,267.78477919879685,10.587495009089713,83.1855691996274
2022-12-11 05:00:00,296.2650077817532,15.061498995586616,79.07283347634274
2022-12-11 06:00:00,267.90892861071484,11.246390641508704,81.22749265978545
2022-12-11 07:00:00,290.1100986730015,11.452095287565411,82.40566949811267
2022-12-11 08:00:00,263.9147649364967,7.193126154017528,76.3045203483539
2022-12-11 09:00:00,251.8310143651632,11.233901311013337,80.32226365432594
2022-12-11 10:00:00,271.97776974803685,13.297739279988747,77.57240831420378
2022-12-11 11:00:00,250.36546588623946,9.489325849981775,78.16293745165747
2022-12-11 12:00:00,237.42648682304664,10.123330335073238,77.21603936786528
2022-12-11 13:00:00,221.69522424374722,13.210193039526194,81.18174837074137
2022-12-11 14:00:00,209.09711557789262,8.671456557022758,79.23456989534822
2022-12-11 15:00:00,183.43298715931564,13.740373019142702,80.79906652184032
2022-12-11 16:00:00,186.71670785581446,10.56048322371266,78.7387595357782
2022-12-11 17:00:00,169.08161834894796,10.847634563076458,70.80574128790532
2022-12-11 18:00:00,164.49405843549994,9.377014193807677,78.98318843075549
2022-12-11 19:00:00,185.74688459289652,12.38086352491463,79.14403612604103
2022-12-11 20:00:00,200.56428066523964,16.544514974117625,80.03932603602424
2022-12-11 21:00:00,190.16216555443052,13.187765482980128,75.85770038182824
2022-12-11 22:00:00,199.68267064682226,9.896200480177793,72.84899776692939
2022-12-11 23:00:00,207.2103612539829,13.896012175041816,81.94937957472833
2022-12-12 00:00:00,228.9206602901381,11.15394429120785,77.57172227885067
2022-12-12 01:00:00,251.74864264195986,14.536273345931468,79.79597529994649
2022-12-12 02:00:00,262.87534185960425,13.400656187405074,77.53245466208003
2022-12-12 03:00:00,267.4304447214992,5.9010202521328825,78.90944593265354
2022-12-12 04:00:00,265.0145290724125,9.779144117166293,76.69332832184247
2022-12-12 05:00:00,270.86283892928117,13.676073828747128,74.09933711575236
2022-12-12 06:00:00,288.3918777057019,12.090617927366385,81.3084133653648
2022-12-12 07:00:00,284.06342276656835,9.739791487660648,75.92415462039091
2022-12-12 08:00:00,270.769236250746,10.520124352088724,79.75951246599556
2022-12-12 09:00:00,259.3786519064289,7.974830142897588,80.9920561710319
2022-12-12 10:00:00,265.2794567835206,11.610556808023556,76.0056914835061
2022-12-12 11:00:00,239.3219050914445,16.20868283510788,72.92032688965658
2022-12-12 12:00:00,241.47896226674436,13.397170164541,91.07018313078677
2022-12-12 13:00:00,216.66495339355788,16.168137385453196,76.30089568179437
2022-12-12 14:00:00,195.91777322731633,13.552097562656309,82.05684085452731
2022-12-12 15:00:00,214.28003521861217,13.842262069781732,88.63707280937213
2022-12-12 16:00:00,190.63388728611332,15.735460758566397,82.88929379579098
2022-12-12 17:00:00,174.09844614276128,12.541829901760801,77.43754101738375
2022-12-12 18:00:00,165.37961962943305,11.41284874006259,78.60417312384595
2022-12-12 19:00:00,168.1630256001866,13.852618416320373,74.77671896282726
2022-12-12 20:00:00,185.3215788573852,14.694983857320118,83.34823719631022
2022-12-12 21:00:00,213.84096940537898,10.827374097651932,81.77110860181494
2022-12-12 22:00:00,197.23575161351954,10.34416521839629,76.3676259702128
