timestamp,energy_consumption,temperature,humidity
2022-12-12 23:00:00,229.68476810011379,12.065015447938109,73.72888102602928
2022-12-13 00:00:00,227.23167090550623,13.613785487300431,72.44138282628948
2022-12-13 01:00:00,233.096969729578,13.54696985076023,83.98012153362895
2022-12-13 02:00:00,248.7139395398427,9.102452553061909,79.64941715938575
2022-12-13 03:00:00,254.46920202461632,15.77399988756375,80.12247419627171
2022-12-13 04:00:00,262.55565713249393,10.668457894643407,74.93280838529616
2022-12-13 05:00:00,266.66815037495,11.420657759659948,71.73003599808591
2022-12-13 06:00:00,261.1928866583679,10.145479033461466,83.86061938816611
2022-12-13 07:00:00,295.87529872513454,17.34744542531128,79.2577466995941
2022-12-13 08:00:00,276.7040224829201,12.434929094013041,83.58372481489604
2022-12-13 09:00:00,256.7523395637924,10.248837592073977,77.11788588203012
2022-12-13 10:00:00,257.41593358084197,13.678634853361999,77.86346229942366
2022-12-13 11:00:00,236.11489069404738,13.489059312057172,82.6140423977111
2022-12-13 12:00:00,203.88983477329927,11.57533370627734,82.70929191286056
2022-12-13 13:00:00,248.3525785550527,13.632001179003872,83.03537962803772
2022-12-13 14:00:00,205.3175642573866,10.300203831775377,77.57154524909447
2022-12-13 15:00:00,188.87309246015298,10.964951203538602,82.12028770286229
2022-12-13 16:00:00,166.70267356875368,7.930354444304981,84.59304884199155
2022-12-13 17:00:00,164.97076096348005,9.30288558499798,78.52369145620027
2022-12-13 18:00:00,197.2719768866596,15.566049364778479,76.48010969573768
2022-12-13 19:00:00,200.06830353732965,15.233645008881735,85.76128953119178
2022-12-13 20:00:00,193.0046595501905,12.082365050735032,75.77532284685141
2022-12-13 21:00:00,185.79069608053697,15.276650647816782,82.19493400018033
2022-12-13 22:00:00,219.54169125848293,11.630638780220497,78.75543996200864
2022-12-13 23:00:00,218.2407745281236,11.463967148301291,69.83972343218514
2022-12-14 00:00:00,238.10114519892596,12.228196968125015,84.79267410449367
2022-12-14 01:00:00,242.94345862564109,11.865332480546773,65.36043561936394
2022-12-14 02:00:00,236.54123869576955,11.684783024073543,69.22906343331273
2022-12-14 03:00:00,255.11062174395624,14.401971885493008,81.78635416450413
2022-12-14 04:00:00,268.94232994283885,12.41544697910631,81.78505976049135
2022-12-14 05:00:00,284.2912993331292,13.540139200061512,75.9618044777131
2022-12-14 06:00:00,267.2512918040279,14.177936721748566,79.888814218617
2022-12-14 07:00:00,272.9363668577264,12.89154726250337,66.49255353821076
2022-12-14 08:00:00,271.4278659241163,10.174633019377426,82.68458108945377
2022-12-14 09:00:00,272.1069572599467,9.409443893265825,80.39833120236877
2022-12-14 10:00:00,261.6295306766104,12.412736940808513,78.9214895004318
2022-12-14 11:00:00,232.50119784871367,11.772663061544034,79.25391117778963
2022-12-14 12:00:00,245.09663335380986,12.289958529034147,81.61597464806593
2022-12-14 13:00:00,205.16974209860288,12.08306759269673,79.00519614961146
2022-12-14 14:00:00,215.49738379080443,17.28232299152704,69.77942625344467
2022-12-14 15:00:00,190.9099830190583,9.454723159911227,90.1313649397134
2022-12-14 16:00:00,187.95174327016053,8.135283131551653,85.15370786424303
2022-12-14 17:00:00,182.17104209290417,12.779929338233122,72.72498045732664
2022-12-14 18:00:00,180.88544497251203,11.362330562017512,77.42401761471783
2022-12-14 19:00:00,188.21321622011538,12.747311410653806,77.96953281632057
2022-12-14 20:00:00,192.61798112788804,13.282941715761906,84.5439515996456
2022-12-14 21:00:00,200.3288524973044,14.683385061551698,68.35335909050194
2022-12-14 22:00:00,207.19296035214987,9.100724030426026,76.65466244495182
2022-12-14 23:00:00,201.01932155847925,11.001739875479577,70.34652155041326
2022-12-15 00:00:00,232.6131724077725,13.137940942420474,77.82070396994129
2022-12-15 01:00:00,237.27802916318691,13.821345616033401,76.88367708365845
2022-12-15 02:00:00,246.13442954934402,16.667317525235717,79.64465188599654
2022-12-15 03:00:00,262.41939618220886,14.191826366886682,76.22180955403707
2022-12-15 04:00:00,273.8643661736551,12.166841232886393,75.49106459213036
2022-12-15 05:00:00,280.7461545560877,10.499546918773625,82.34446500789872
2022-12-15 06:00:00,290.5920303871519,11.151838719220908,81.51954525379588
2022-12-15 07:00:00,291.5178408724338,11.095012778744735,82.00317326297419
2022-12-15 08:00:00,276.9680256666274,13.59088568168647,78.36168109662876
2022-12-15 09:00:00,269.83985607872387,12.794413315830608,76.38748863795703
2022-12-15 10:00:00,254.36522571493757,9.63311928297459,78.65191913897912
2022-12-15 11:00:00,250.8431122046885,11.408615486478082,81.75199189942524
2022-12-15 12:00:00,232.39632306741862,14.035513531561788,68.36228304422373
2022-12-15 13:00:00,217.37106073388063,12.983743134607066,81.21674120093726
2022-12-15 14:00:00,227.46624124411233,13.417707656684488,80.79187248575697
2022-12-15 15:00:00,189.5730390524947,13.046261844773474,79.55693607951162
2022-12-15 16:00:00,202.55982365671719,15.533279893876665,78.4996144397246
2022-12-15 17:00:00,164.46170708425734,12.752504552307688,66.41558461942091
2022-12-15 18:00:00,187.0044263490476,11.508372828917551,77.04691523358095
2022-12-15 19:00:00,197.7518589053518,10.448908342391826,88.19337510446984
2022-12-15 20:00:00,167.80956417931543,12.77963734107837,79.31068802692451
2022-12-15 21:00:00,193.0465915754908,7.399010395108779,77.70973235570939
2022-12-15 22:00:00,211.90927438104723,11.911840420993522,79.33071252703354
2022-12-15 23:00:00,219.8190669062296,11.86873870481626,81.02004589222302
2022-12-16 00:00:00,233.42963927553728,9.717525341603558,82.63105749555287
2022-12-16 01:00:00,243.05591820155047,10.589935371526128,78.19255545631583
2022-12-16 02:00:00,245.52887907617358,14.065782109134602,81.46155428407396
2022-12-16 03:00:00,291.8058033401495,12.907890546988044,87.72021028591234
2022-12-16 04:00:00,269.90137649497103,12.650043716252775,84.36821026926911
2022-12-16 05:00:00,286.4790219660107,13.059162116702165,91.03845735139043
2022-12-16 06:00:00,272.66339568561784,12.631722224735967,76.05310448034696
2022-12-16 07:00:00,259.31912664440847,14.932192174554748,87.71790380961562
2022-12-16 08:00:00,263.0178805796028,12.693325412245416,75.38358807249257
2022-12-16 09:00:00,249.97572864891862,9.530040821200618,81.10478700580785
2022-12-16 10:00:00,268.6688405570272,15.70672697858694,82.99933891829603
2022-12-16 11:00:00,236.50076698020436,13.187147583495811,76.78307031258318
2022-12-16 12:00:00,224.42609969966742,11.267959587247985,79.77677765947692
2022-12-16 13:00:00,206.55235096027005,9.939663612248083,83.88926178436475
2022-12-16 14:00:00,205.2951822666919,13.23829549075421,75.785601780546
2022-12-16 15:00:00,189.8912993674577,12.212123038889368,87.68387356984377
2022-12-16 16:00:00,196.1438493782381,15.594760620902937,72.4139731484688
2022-12-16 17:00:00,187.31205220591468,11.754652487504464,89.03541348574745
2022-12-16 18:00:00,174.97067096132318,10.771705469473186,84.3435869461035
2022-12-16 19:00:00,190.99156746371176,14.238059485309977,78.88832839046664
2022-12-16 20:00:00,187.1237350229229,14.297030834271782,77.32361521592188
2022-12-16 21:00:00,194.2920593770465,12.78376978405851,76.80181495815042
2022-12-16 22:00:00,190.8706349560208,13.799181144187937,78.65797807082046
2022-12-16 23:00:00,216.26207591000602,12.371092807353644,79.0944769643614
2022-12-17 00:00:00,235.46538734540903,13.081002541958995,85.69813227083192
2022-12-17 01:00:00,260.5278289915182,14.943254105068347,89.26527153958193
2022-12-17 02:00:00,248.53868839723725,13.863909007983507,80.41890064092905
2022-12-17 03:00:00,286.8319446041337,12.27472346327525,75.193858597712
2022-12-17 04:00:00,279.5369633237516,15.317997431792802,76.69337083447805
2022-12-17 05:00:00,260.5959174856749,7.883561594357476,78.5065471146026
2022-12-17 06:00:00,272.1881454938892,16.71741896278437,74.27139051117514
2022-12-17 07:00:00,289.1651482398377,9.20135415015903,73.52729402712212
2022-12-17 08:00:00,288.3853960939011,11.359086690395909,89.90763709952415
2022-12-17 09:00:00,266.08251310992466,12.531437269550363,80.93506866739028
2022-12-17 10:00:00,255.2362331405978,12.320310998484178,75.25633536925729
2022-12-17 11:00:00,233.65940239469742,14.62609441999361,83.50501888944758
2022-12-17 12:00:00,240.52230807780086,10.497599102720033,73.53027041362479
2022-12-17 13:00:00,205.9313621040737,13.134805974906627,73.94194079830375
2022-12-17 14:00:00,211.797871892686,11.456848143500993,75.40678903233778
2022-12-17 15:00:00,211.07523200922697,13.203554298615334,87.69456744198418
2022-12-17 16:00:00,186.8694294757757,12.483727820344749,78.15760070876715
2022-12-17 17:00:00,187.94343400036578,12.799143645306456,67.21346610314659
2022-12-17 18:00:00,199.874807628824,11.51342267501181,85.47233070353698
2022-12-17 19:00:00,183.5469971625823,11.593144439748336,77.89009421684723
2022-12-17 20:00:00,182.5921086329364,13.187817367995354,70.17496100826699
2022-12-17 21:00:00,194.57805912023636,14.50070335145259,77.83858359784196
2022-12-17 22:00:00,197.88658396525653,11.416713671544805,82.02702052068354
2022-12-17 23:00:00,209.27375250399965,10.875737250794682,81.44224687032386
2022-12-18 00:00:00,237.97592990119844,14.007705201302006,88.49336554096797
2022-12-18 01:00:00,240.23057797524294,12.715777083842953,75.23745133229423
2022-12-18 02:00:00,259.41704971141843,14.441781137930235,79.73489124646875
2022-12-18 03:00:00,248.7416060580852,10.969190443216036,76.00344425225177
2022-12-18 04:00:00,268.5231332991686,9.22190701911147,71.79032617420776
2022-12-18 05:00:00,289.633536420513,11.714776706305663,83.92892750667366
2022-12-18 06:00:00,268.9800886032184,11.2480796514283,81.81763849088148
2022-12-18 07:00:00,279.0490643587892,12.623208069797732,80.91968289363814
2022-12-18 08:00:00,254.99929678437775,11.507094441417554,81.63524161143711
2022-12-18 09:00:00,252.2543061374218,14.26281877263123,76.07392638170178
2022-12-18 10:00:00,261.520695611903,12.204484345113299,74.47281520855292
2022-12-18 11:00:00,240.29583450754686,13.081733867506134,79.68952750599068
2022-12-18 12:00:00,250.3609599459661,13.09605398684022,85.30734765720196
2022-12-18 13:00:00,224.23132927323192,13.170695054782707,87.54167632241162
2022-12-18 14:00:00,211.71575622717177,12.732526649048385,83.47845417918104
2022-12-18 15:00:00,184.67498240080846,13.80198625077896,79.64716277898437
2022-12-18 16:00:00,182.69747643112996,11.189474602306717,80.85021029214356
2022-12-18 17:00:00,176.0349352092347,15.579620723266098,79.55925994177073
2022-12-18 18:00:00,167.81090984009882,12.307710103221261,74.37157394664675
2022-12-18 19:00:00,187.3088415044474,10.157686594160968,79.6245275361966
2022-12-18 20:00:00,193.77050122759624,13.156931583941878,72.82715655720142
2022-12-18 21:00:00,197.83751618926738,11.078423905063362,78.88090451462868
2022-12-18 22:00:00,200.07959989666577,14.111453938976082,87.68181619812547
2022-12-18 23:00:00,224.05102213458827,17.199996022043088,83.61558675906065
2022-12-19 00:00:00,209.0488830978892,11.375810818198108,74.95920567815566
2022-12-19 01:00:00,256.7416916514254,13.613699667761777,79.21265625112689
2022-12-19 02:00:00,239.3583461677473,9.437943823904552,75.40292004056461
2022-12-19 03:00:00,254.85780179257665,13.856765460196502,79.26223275845226
2022-12-19 04:00:00,275.4770587903694,11.177527401714428,84.78034068196112
2022-12-19 05:00:00,281.0394821863626,11.699285764444843,82.83984129088782
2022-12-19 06:00:00,282.2443616272187,10.746382021634151,91.99552200306498
2022-12-19 07:00:00,270.06279721490495,14.41325745342328,85.53718861187616
2022-12-19 08:00:00,286.2949730348031,14.963563716260332,80.59480350472676
2022-12-19 09:00:00,249.8818752049517,12.995725430630824,82.96055147000476
2022-12-19 10:00:00,239.3461366093632,11.220101590642368,78.56258572842162
2022-12-19 11:00:00,242.11630918151377,16.12800107352153,73.93728036390581
2022-12-19 12:00:00,218.91283290169116,11.448134745804495,86.1036844907759
2022-12-19 13:00:00,228.98367340356165,8.62489040145893,84.61975898399655
2022-12-19 14:00:00,193.66157931439537,13.865733021227944,78.36953052636848
2022-12-19 15:00:00,209.86797937498966,10.739405654030774,80.94448028399499
2022-12-19 16:00:00,200.2468870235286,14.926172588312157,85.77949753626233
2022-12-19 17:00:00,195.28957346371644,12.186679607966969,83.80655873036841
2022-12-19 18:00:00,197.62703917366048,14.1563814824022,72.2592953430898
2022-12-19 19:00:00,184.62983628574955,15.751955694418124,80.79290170678742
2022-12-19 20:00:00,175.45559568018362,10.531237272072364,78.73664397189648
2022-12-19 21:00:00,195.0650640812602,11.817080739528997,85.1398050950317
2022-12-19 22:00:00,201.15115496188565,12.797612855999681,84.73001529325161
2022-12-19 23:00:00,213.82951606149646,16.024057639382495,86.16784074022853
2022-12-20 00:00:00,229.62493022803935,11.80096746568667,74.05304042375897
2022-12-20 01:00:00,238.504859202007,11.928725509669546,75.72195444707882
2022-12-20 02:00:00,250.07878747258079,14.074014052679177,85.21292429803721
2022-12-20 03:00:00,261.8882377707223,11.96327545014642,76.68428304064778
2022-12-20 04:00:00,277.1130513287769,13.422784667362793,72.03534721278848
2022-12-20 05:00:00,287.55944077682517,10.014658059631307,82.30549455543034
2022-12-20 06:00:00,265.81588323623953,17.546392786680755,76.90641991603015
2022-12-20 07:00:00,277.05287746231295,10.422314440948753,88.59146596890201
2022-12-20 08:00:00,272.4619823474592,12.474227493587144,81.12343488730234
2022-12-20 09:00:00,254.18966681716321,13.052770829883372,80.44380855056833
2022-12-20 10:00:00,255.613385052518,16.94310917028115,77.79629265928122
2022-12-20 11:00:00,245.93393565647585,10.46804133970208,87.59668878699487
2022-12-20 12:00:00,238.16150136411517,17.085141172525063,81.43528441680911
2022-12-20 13:00:00,218.42667563105016,14.632086543771605,77.60001452657897
2022-12-20 14:00:00,195.8680957505313,13.951923550414053,75.67209358433279
2022-12-20 15:00:00,214.12173803351862,11.14846552753165,79.27514684453892
2022-12-20 16:00:00,194.5462885992917,14.260015385643708,74.75427793158599
2022-12-20 17:00:00,188.50235575813565,11.67075965672796,84.78689932575473
2022-12-20 18:00:00,189.05408082826324,15.651055407964385,70.60080184723884
2022-12-20 19:00:00,183.42108741803582,11.175608843352094,78.94494197569466
2022-12-20 20:00:00,200.81540057516526,12.891415912655392,82.69317984279968
2022-12-20 21:00:00,195.62290657167335,12.007186725541217,81.3531092179083
2022-12-20 22:00:00,203.40564726678306,11.142686976713572,76.05609725228167
2022-12-20 23:00:00,225.59466049574544,14.60037253538339,82.94380565089276
2022-12-21 00:00:00,245.524830047369,14.357986053004488,75.27420519319168
2022-12-21 01:00:00,259.7917265418038,15.705088955987216,79.59247885263716
2022-12-21 02:00:00,260.6812181519913,9.727318341768887,82.96360999502299
2022-12-21 03:00:00,272.8348524363051,15.41540996286731,82.01896603258677
2022-12-21 04:00:00,282.3094396080435,18.29796636889901,76.32920707802387
2022-12-21 05:00:00,290.0519560531179,12.383786379831328,85.69187471794304
2022-12-21 06:00:00,295.5673647830987,17.077365782403163,80.13787499254889
2022-12-21 07:00:00,277.33663723839277,12.76074601406557,83.41937918981696
2022-12-21 08:00:00,287.9579797796734,10.542249083062607,87.34990716848745
2022-12-21 09:00:00,270.71079350042453,12.67580367337163,85.29200487899425
2022-12-21 10:00:00,264.7925692218003,15.383476493535774,85.30504916677643
2022-12-21 11:00:00,256.76614380253767,11.610715593522158,80.66780178436858
2022-12-21 12:00:00,238.61604144289504,12.086391240172247,83.67407773967376
2022-12-21 13:00:00,227.68779259017097,14.474147422771605,80.77238500794279
2022-12-21 14:00:00,199.84974300187574,13.293188791662368,73.65777979622915
2022-12-21 15:00:00,211.22136993904275,14.456314463158703,81.21812109764643
2022-12-21 16:00:00,194.83282285753432,13.762727639701893,80.98620705381354
2022-12-21 17:00:00,184.87444014541484,14.246319197288368,82.6230489427303
2022-12-21 18:00:00,190.94130213993034,12.42246618656614,79.06441725905424
2022-12-21 19:00:00,207.22641618966517,13.750530442246006,75.89712435130195
2022-12-21 20:00:00,175.62172583125462,11.432322546793355,82.98693255099735
2022-12-21 21:00:00,186.48071482269378,15.863935803192,73.13804069885997
2022-12-21 22:00:00,233.9618619949552,12.018519124550595,86.99849781440356
2022-12-21 23:00:00,222.66257148328853,15.544763533284002,78.54731182909626
2022-12-22 00:00:00,232.69997397407786,12.989697871391458,80.9880941735548
2022-12-22 01:00:00,243.48352296984484,13.860909814871832,82.55324407968182
2022-12-22 02:00:00,268.1320194167507,12.466982691575788,82.71389353749491
2022-12-22 03:00:00,288.9949321569954,11.42492093102113,72.71553181351528
2022-12-22 04:00:00,266.79734615576035,9.967391018146586,83.88088621599528
2022-12-22 05:00:00,277.38352251719283,11.34626347617227,81.27622245515532
2022-12-22 06:00:00,275.8725196749283,12.809094086925345,76.58414639048091
2022-12-22 07:00:00,285.368911725717,13.880670151014957,76.01211855854439
2022-12-22 08:00:00,286.69109614658646,15.477670419923717,78.09018790298973
2022-12-22 09:00:00,279.8273888136067,12.565396873763492,73.2667448802215
2022-12-22 10:00:00,265.02521503907695,11.692990264822841,88.37179026820908
2022-12-22 11:00:00,269.57738425993534,10.571482221351765,87.19120993899068
2022-12-22 12:00:00,226.06667597795467,14.417039029165398,82.01895431815365
2022-12-22 13:00:00,210.4183310020239,16.223300824015876,78.6434612315635
2022-12-22 14:00:00,221.32070310987308,15.989572329269766,78.77491337358698
2022-12-22 15:00:00,198.37660733470497,14.876777289651665,83.5507818441438
2022-12-22 16:00:00,176.87120213380658,14.733998427892388,88.5495878107837
2022-12-22 17:00:00,180.0416995301471,16.85215935277587,76.90846961529024
2022-12-22 18:00:00,181.86888082911537,14.12107471619081,74.17252310015733
2022-12-22 19:00:00,178.8654090335509,14.749171145405533,87.49865718125031
2022-12-22 20:00:00,174.2072230872643,12.815344069653191,70.8247603753517
2022-12-22 21:00:00,190.35012188284094,10.732825051647675,74.71779927201072
2022-12-22 22:00:00,193.95712194777778,12.089213992358037,78.5261638507197
2022-12-22 23:00:00,221.71714078509478,13.43859371628788,71.9582859742488
2022-12-23 00:00:00,213.04776135000975,13.748783023869954,85.37139435667744
2022-12-23 01:00:00,247.81364614762032,17.479783988578134,84.09517539516996
2022-12-23 02:00:00,260.1709870600781,13.789766614049487,76.93668290656787
2022-12-23 03:00:00,268.3049921368629,15.984899166918636,86.2087196385332
2022-12-23 04:00:00,286.72916141318706,12.757057795714717,87.05711118466358
2022-12-23 05:00:00,264.8660479664387,13.003860507336881,79.24479580119414
2022-12-23 06:00:00,271.7408959348904,10.969197004420453,77.55730815480442
2022-12-23 07:00:00,278.39982073290867,12.142556253114206,91.10865918135684
2022-12-23 08:00:00,282.794040860032,14.681175061594855,83.41645815306524
2022-12-23 09:00:00,268.689262931863,13.642332639655615,81.09227230748873
2022-12-23 10:00:00,280.1787182195079,15.513089518661817,86.62837877584252
2022-12-23 11:00:00,236.27404403846373,13.98972017555745,81.32030221765956
2022-12-23 12:00:00,215.69602725590397,12.922304815591865,77.28254611304851
2022-12-23 13:00:00,237.97527493094987,17.923806006441268,80.21144784508222
2022-12-23 14:00:00,192.91229287516973,13.439405141441254,85.00392047924313
2022-12-23 15:00:00,200.4068115270716,15.953214218277957,69.8497212108984
2022-12-23 16:00:00,176.8355749270819,12.824793865777993,78.37049534544835
2022-12-23 17:00:00,164.5515116065527,15.046411237634482,86.72593603555248
2022-12-23 18:00:00,177.1691759716061,15.483243597170723,77.25130703717687
2022-12-23 19:00:00,193.9831639737679,14.04419622001851,87.5411918448015
2022-12-23 20:00:00,175.00545258461747,8.918246433474145,86.88436813944352
2022-12-23 21:00:00,201.08236786197062,13.663717200579574,79.4830034651997
2022-12-23 22:00:00,213.76308755451797,16.0881323743873,76.96795251819945
2022-12-23 23:00:00,205.19538970371116,14.682173944922809,78.37385467189628
2022-12-24 00:00:00,233.02059983635738,14.689597301464966,93.17804690916198
2022-12-24 01:00:00,260.6565323250897,10.353405683091434,89.22709668382103
2022-12-24 02:00:00,261.8290096969222,12.357009409656355,80.4819293081885
2022-12-24 03:00:00,263.0949938275377,14.620634813309351,76.81420669105276
2022-12-24 04:00:00,278.89562194216956,14.618686104580256,80.44017962706113
2022-12-24 05:00:00,273.87951751005664,16.227253111272276,81.07410908223864
2022-12-24 06:00:00,289.98250403253974,13.508186040714284,73.63818076110805
2022-12-24 07:00:00,290.8102300612212,14.6095677243541,80.25518079523111
2022-12-24 08:00:00,277.36576217948107,13.83066803486906,86.46699607321347
2022-12-24 09:00:00,264.8318749758277,11.82403407800336,70.85819104307244
2022-12-24 10:00:00,244.8515679768041,9.286336888816978,83.98789427484105
2022-12-24 11:00:00,232.76924674190968,14.659938935266625,86.72896429942871
2022-12-24 12:00:00,226.42251586160563,14.145813967832096,77.05218772368296
2022-12-24 13:00:00,218.96357135339827,12.561569466806136,88.32585324011009
2022-12-24 14:00:00,213.82704843394117,10.559573437974743,76.40328913691309
2022-12-24 15:00:00,206.0157540643048,15.05739857982395,82.06038775845683
2022-12-24 16:00:00,188.6764317034277,13.266079402615368,78.32111102583666
2022-12-24 17:00:00,194.5609308261484,14.911668995742763,78.3199926633418
2022-12-24 18:00:00,172.3586902478803,17.526016611829988,76.76847910036459
2022-12-24 19:00:00,192.2389620095533,9.515057790367063,83.3478518534649
2022-12-24 20:00:00,180.22350215542787,12.398717933601745,84.09900173781206
2022-12-24 21:00:00,207.591049438887,13.379168324382647,79.53286345126887
2022-12-24 22:00:00,205.13686131618806,16.707571899299772,73.05513338079344
2022-12-24 23:00:00,196.89998532049134,10.525113512593503,81.87082528232676
2022-12-25 00:00:00,240.82297063734302,17.840705076886856,82.00348819528388
2022-12-25 01:00:00,251.79970966685244,14.240694828658226,78.80984134129828
2022-12-25 02:00:00,254.09156215638345,13.77698170205793,89.22957283413446
2022-12-25 03:00:00,260.05130604704925,13.572863499087832,72.07377007372715
2022-12-25 04:00:00,268.89614522504746,13.096456961165588,68.80699784696257
2022-12-25 05:00:00,259.9491540301452,16.065216544063954,76.23924189974205
2022-12-25 06:00:00,257.30235074833524,11.831941517360768,83.44553906868767
2022-12-25 07:00:00,291.0267113534823,14.659811388813353,74.6141932110612
2022-12-25 08:00:00,264.15747190385207,13.200619694111694,74.98856180560004
2022-12-25 09:00:00,285.5248951430761,12.444716128497449,84.64852307912119
2022-12-25 10:00:00,272.9363315035016,19.140933376893436,82.20615601221917
2022-12-25 11:00:00,260.55006392925145,14.807084495032566,81.77872094637242
2022-12-25 12:00:00,226.23493583141982,15.195514114847933,83.80056099555806
2022-12-25 13:00:00,202.42753965855945,16.24453658686297,77.767451631866
2022-12-25 14:00:00,193.09386730988254,11.126283134888551,77.99849602793945
2022-12-25 15:00:00,194.09959091933968,17.47356684376971,83.94231276103754
2022-12-25 16:00:00,159.39266156483674,8.951068668535495,73.16898249432441
2022-12-25 17:00:00,173.9191220469005,12.431450205448604,69.17981716623768
2022-12-25 18:00:00,177.82677822350018,13.050919679167844,77.72699553009114
2022-12-25 19:00:00,171.69004870048065,15.132429755466656,84.54778284355888
2022-12-25 20:00:00,177.8484530751734,14.40641955780862,81.17121489316443
2022-12-25 21:00:00,194.51031467658268,13.63535354412886,84.17987391884549
2022-12-25 22:00:00,206.47894310507246,13.944988336270198,69.81194484611459
2022-12-25 23:00:00,208.5985596860661,12.012936978480509,81.47090043984787
2022-12-26 00:00:00,233.45405551416252,11.145887223657187,83.19528602190404
2022-12-26 01:00:00,244.05769287934504,15.593375257297653,73.17197638563873
2022-12-26 02:00:00,258.50361614446035,15.527764237697903,84.23625145142488
2022-12-26 03:00:00,261.3003789070804,17.309340762939648,79.36836901616319
2022-12-26 04:00:00,264.8324272403823,12.560317818995117,95.28264700672216
2022-12-26 05:00:00,293.73573727633703,15.525982433227378,69.03978315420848
2022-12-26 06:00:00,289.12098904364206,13.57293855589607,86.77153533706591
2022-12-26 07:00:00,290.0008107413855,16.521301983012496,77.95517301606179
2022-12-26 08:00:00,272.1091736017712,16.184277565981816,71.84020492649194
2022-12-26 09:00:00,264.18382637652337,14.562770811074445,77.29118778086719
2022-12-26 10:00:00,261.0312505685145,13.46129169929356,81.31335970537948
2022-12-26 11:00:00,228.15916598947985,16.062216369842055,85.11329684651737
2022-12-26 12:00:00,223.13138131784382,15.434161059138663,88.53578493935304
2022-12-26 13:00:00,211.577663251481,12.771471208453168,87.03542894221387
2022-12-26 14:00:00,198.72642912596663,11.48475466566667,75.09905339516968
2022-12-26 15:00:00,188.3023833396089,13.563286211261941,85.57678696002274
2022-12-26 16:00:00,193.1771073702355,17.17117964332195,81.88238828429652
2022-12-26 17:00:00,183.73072871343493,16.43332633009161,76.65294839404721
2022-12-26 18:00:00,193.5464185935474,11.91569707328437,78.86641053130475
2022-12-26 19:00:00,205.25674390752562,11.80483718082569,76.37675020146854
2022-12-26 20:00:00,176.4485148277983,16.689719711984505,80.11142520837443
2022-12-26 21:00:00,194.9355554080785,11.869080203109874,76.27767408722156
2022-12-26 22:00:00,206.47052805180596,15.158942659909549,74.78599313260496
2022-12-26 23:00:00,218.0676395794855,12.908209581952885,82.32155913760602
2022-12-27 00:00:00,222.85366473508404,17.54606558102016,83.0962588474299
2022-12-27 01:00:00,233.85892719725314,12.771126133701037,79.01462110567365
2022-12-27 02:00:00,261.74066430309887,16.59869879238845,86.79086262581157
2022-12-27 03:00:00,256.8378207984006,14.681693040097523,78.65045317365615
2022-12-27 04:00:00,275.8337926452659,14.816365440445368,78.43873338050402
2022-12-27 05:00:00,275.99898805899244,10.371358569273992,83.2550510178602
2022-12-27 06:00:00,280.15679699842,9.906149025565357,79.29047818141503
2022-12-27 07:00:00,269.81168696120886,13.870843851442165,80.37659475126243
2022-12-27 08:00:00,272.4839806678832,14.805787858810017,67.35041375303638
2022-12-27 09:00:00,256.58744617175864,12.061580076501347,80.03614302982159
2022-12-27 10:00:00,253.91923846771385,12.13458891102411,70.81662641877541
2022-12-27 11:00:00,256.2067299506733,15.43492099162906,73.84785325113735
2022-12-27 12:00:00,232.3114788703125,15.437684692891056,73.27599341235418
2022-12-27 13:00:00,219.7179054758438,14.03649361120094,74.73969033846258
2022-12-27 14:00:00,214.2707558045411,15.872379174348945,77.20833680797044
2022-12-27 15:00:00,179.84690597472957,11.963571140536502,77.52014302840428
2022-12-27 16:00:00,205.6701931351348,13.600105897802854,83.27398212741734
2022-12-27 17:00:00,174.2710377842365,17.60773094354414,81.0645451768052
2022-12-27 18:00:00,187.1550901582301,14.448619991856429,70.44723396204178
2022-12-27 19:00:00,190.56583272684495,14.564600761150793,80.36907929386575
2022-12-27 20:00:00,181.60216534940125,18.923868903912272,81.54388233904885
2022-12-27 21:00:00,203.98310006593994,11.513291400279252,78.30977352486693
2022-12-27 22:00:00,211.82499876324306,15.904836465261015,79.64817622159819
2022-12-27 23:00:00,239.05005535462806,17.639948291592994,80.90415673311699
2022-12-28 00:00:00,233.98973154498233,13.834087474770365,83.79633431394741
2022-12-28 01:00:00,241.5867323071754,16.20306490147715,72.09893638845584
2022-12-28 02:00:00,249.73778222726213,12.519764333345648,78.75175113257126
2022-12-28 03:00:00,250.73146065894946,13.110338536632755,87.51501681605815
2022-12-28 04:00:00,273.8628554818195,15.253736159862726,87.05664286725928
2022-12-28 05:00:00,278.8461819982535,16.08093667398864,84.22802096464841
2022-12-28 06:00:00,285.78065792552866,16.72567635257995,82.65745974554788
2022-12-28 07:00:00,269.35074347678596,17.623060501646442,88.24651006777995
2022-12-28 08:00:00,274.9543760828226,14.348910210657094,89.56257633380284
2022-12-28 09:00:00,273.3517473142655,16.871026838112634,79.32793638553525
2022-12-28 10:00:00,261.1925458081581,13.79919364086916,75.1261741093279
2022-12-28 11:00:00,226.07335589051888,16.287985950943995,78.62187473764703
2022-12-28 12:00:00,243.1505007166571,14.898780923471822,95.45681389462978
2022-12-28 13:00:00,213.91885456826776,15.375159141931306,72.12655461214354
2022-12-28 14:00:00,204.10149295135696,15.330819075811533,77.62064062812242
2022-12-28 15:00:00,168.5096680651921,11.274393308171833,72.90988056330636
2022-12-28 16:00:00,201.93136793342677,12.235559610045911,80.59715564015643
2022-12-28 17:00:00,183.00410499374934,14.688886207402502,73.95988118129517
2022-12-28 18:00:00,164.0688926824959,11.10924516848512,79.42958121160142
2022-12-28 19:00:00,184.59569535949743,16.14622553416697,70.22286052567571
2022-12-28 20:00:00,193.175403744778,16.22691526034374,83.06143965119276
2022-12-28 21:00:00,210.26469346919686,15.138144433523038,86.08506260810938
2022-12-28 22:00:00,201.43996542285268,12.241535302251613,78.05361821545222
2022-12-28 23:00:00,219.59035492412931,17.244081205504486,79.297686290391
2022-12-29 00:00:00,226.6883581375668,18.73020516320926,79.17111186113753
2022-12-29 01:00:00,250.66321758166143,14.949937538664491,80.89270139091921
2022-12-29 02:00:00,248.94271392757557,15.676854640675016,79.79730007996196
2022-12-29 03:00:00,259.1036843182917,15.05926119336463,83.82873277694756
2022-12-29 04:00:00,276.32755904692243,15.716522261770141,86.15334368204881
2022-12-29 05:00:00,266.02132435737497,14.416666370519751,75.91779190233318
2022-12-29 06:00:00,296.84709155271156,14.586655404084937,78.44150555092261
2022-12-29 07:00:00,301.1514417120812,16.467219084767272,84.49624525941782
2022-12-29 08:00:00,270.3028262711362,19.347032207565423,72.87980277449893
2022-12-29 09:00:00,248.4575721829101,11.855641414969066,70.13454160556624
2022-12-29 10:00:00,259.9259181802899,14.448158914966609,81.11972777928648
2022-12-29 11:00:00,239.00832255313497,12.294862913308378,82.46988007014656
2022-12-29 12:00:00,243.57972228825048,17.83983368092471,76.37664707502613
2022-12-29 13:00:00,209.05620358539883,13.480307945132745,77.09489274419181
2022-12-29 14:00:00,209.1859792942118,11.769382296200956,76.1871864060896
2022-12-29 15:00:00,196.446732320746,15.93215788146969,75.65352181807192
2022-12-29 16:00:00,184.04500589661848,18.144406113258764,83.45562711781709
2022-12-29 17:00:00,184.3213934548548,15.982979620894069,74.0856555798059
2022-12-29 18:00:00,189.9161755162049,15.065379638336378,78.66053370762735
2022-12-29 19:00:00,182.94766689392878,15.474065729324531,75.46146717721983
2022-12-29 20:00:00,188.2278200073389,17.48546520942365,72.71170313528802
2022-12-29 21:00:00,187.6722310005664,12.907385343744243,84.33903888852795
2022-12-29 22:00:00,216.8747993880192,14.432089675599917,77.38902190392639
2022-12-29 23:00:00,228.65881984475183,13.750403586753476,80.93034841689787
2022-12-30 00:00:00,223.87747324061732,12.492135823858227,72.45665738517728
2022-12-30 01:00:00,241.66982747472008,14.171115919608043,76.28733951539995
2022-12-30 02:00:00,272.79710389840375,17.043308630406546,83.77747618765736
2022-12-30 03:00:00,259.88018443548907,15.961070735227098,92.93339406340888
2022-12-30 04:00:00,278.43718476080795,16.116487438658048,70.11595646223077
2022-12-30 05:00:00,273.9680117563368,15.120817661748283,78.9914978077352
2022-12-30 06:00:00,300.3355677019358,15.874514003898824,82.05843977489982
2022-12-30 07:00:00,278.6190622833753,13.226685753745437,76.9165360179859
2022-12-30 08:00:00,288.2828727196619,14.208846666587188,84.24464671915295
2022-12-30 09:00:00,258.0470150601698,15.211874912379,75.66337343088077
2022-12-30 10:00:00,244.43604478043972,15.382898156205428,80.76627508526553
2022-12-30 11:00:00,241.5484819357648,15.468242148285393,77.38667726169052
2022-12-30 12:00:00,235.73069017635967,14.551195874408892,86.0941921989562
2022-12-30 13:00:00,211.97280502350162,14.073019636180987,76.6152142690043
2022-12-30 14:00:00,216.62607910583972,21.143409004530245,78.23766780274975
2022-12-30 15:00:00,196.28349034622198,16.641440984306445,84.7254819716681
2022-12-30 16:00:00,166.16849193490089,15.654161390346893,74.85684348871801
2022-12-30 17:00:00,188.51478931889108,14.36144944202886,80.34078706800018
2022-12-30 18:00:00,169.40265332053016,13.925428784553894,70.88436506574932
2022-12-30 19:00:00,177.73807834158634,14.566265250987737,74.55736949103695
2022-12-30 20:00:00,204.50911185807007,15.413524125615014,81.90769316363634
2022-12-30 21:00:00,210.4193406279916,11.066995350315485,75.04354923650116
2022-12-30 22:00:00,198.271860910437,11.68908724769228,77.27417212506337
2022-12-30 23:00:00,224.3527055198008,13.554101660563733,82.46246879442202
2022-12-31 00:00:00,225.3156153208317,15.414278873557144,77.10406929426534
2022-12-31 01:00:00,242.5672124288127,14.521453705696304,84.11421036608179
2022-12-31 02:00:00,252.24386125834306,17.956242452198975,81.07831393743032
2022-12-31 03:00:00,248.78303013625353,12.03520642600847,82.17841555962252
2022-12-31 04:00:00,276.8619253550635,13.497309060793267,86.20482799369266
2022-12-31 05:00:00,284.6777715188273,18.04018348198221,81.59911531307033
2022-12-31 06:00:00,277.22937280726774,15.262238649350302,87.69423645234671
2022-12-31 07:00:00,292.9259444361824,16.769685165602326,84.55631141518911
2022-12-31 08:00:00,271.70653631678755,19.102493886538934,77.38273785082771
2022-12-31 09:00:00,261.7291385053673,13.612391164196362,86.46574037510635
2022-12-31 10:00:00,262.0615158746434,14.801371324415943,81.31933010451472
2022-12-31 11:00:00,228.14968589147915,14.455146198138264,78.02660145669748
2022-12-31 12:00:00,239.02977585552608,11.090813991033457,81.39192847660442
2022-12-31 13:00:00,215.89544960375977,14.379206392488069,85.56163412195131
2022-12-31 14:00:00,217.9564905926849,16.76212437476134,82.27522547121112
2022-12-31 15:00:00,212.30014498960352,16.081179083624487,89.11196416275699
2022-12-31 16:00:00,196.84914324058573,16.238166338776026,85.43265278949411
2022-12-31 17:00:00,175.49320682772722,14.248982038721008,82.61580016701082
2022-12-31 18:00:00,166.79648357503856,13.687805527988724,74.8696595862942
2022-12-31 19:00:00,169.8626389530777,17.538511343797246,79.1013374299494
2022-12-31 20:00:00,198.8380158910598,14.005365707284668,80.35832069875426
2022-12-31 21:00:00,196.1356891092906,15.588164077586436,83.48315750608873
2022-12-31 22:00:00,201.62711629727733,15.326669361355084,83.18666520636097
2022-12-31 23:00:00,218.95425386106953,17.923434032514244,80.84770205109143
